date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/10  17:10:00,85.85,86.00,86.00,45,0.0119,0.0119,14.47,4872.81,1,937.04,20.24,46.45,41.31,41.00,20.86,0,15.25,0.00,56.54,41.00,2066.02,85.23,23.30,91.04,0.00,87.82,0,53,0.00,41.85,57.70,769.57,73.91,41.84,79.98,17.21,498,500,322,2.022,2.001,75.54,78.84,52.40,55.38,55.04,49,47,90,7.71,49.61,7.39,7.73,1,483.55,7,4,4,5,5,0,5,458,460,55.38,55.66,6,6,5.06,0,74.76,74.75,74.75,78.00,52,0.0100,0.0100,222,225,55.30,55.91,4,4,3.60,0,78.01,77.96,77.96,78.00,43,0.0088,0.0088,260,240,458,1.804,1.801,78.05,79.91,52.52,54.99,55.04,43,44,92,1.36,54.43,2,2,1,338.33,6,2,2,10,9,0,2,219,214,55.21,55.98,4,4,2.46,0,78.02,77.88,77.88,78.00,42,0.0086,0.0086,429,428,55.22,55.38,0,5,4.87,0,77.59,77.69,77.69,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4043,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,-1,1.1,0.8546,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:11:00,85.88,86.00,86.00,45,0.0119,0.0119,14.47,4862.03,1,939.93,20.24,46.36,41.23,41.00,24.28,0,0.00,0.00,56.59,41.00,2067.50,84.89,23.26,90.64,0.00,87.82,0,54,0.00,41.73,57.67,777.06,73.15,41.85,79.98,17.22,491,500,320,1.994,2.001,75.58,78.82,52.25,55.28,55.04,48,47,90,7.61,49.62,7.37,7.73,1,473.15,7,4,4,5,5,0,5,455,460,55.30,55.57,6,6,4.91,0,74.77,74.76,74.76,78.00,53,0.0100,0.0100,221,228,55.25,55.83,4,4,3.61,0,77.94,77.97,77.97,78.00,42,0.0088,0.0088,230,240,460,1.799,1.801,78.06,79.94,52.60,55.11,55.04,43,44,92,1.49,54.36,2,2,1,335.72,6,2,2,10,9,0,2,217,214,55.29,56.08,4,4,4.48,0,78.00,77.88,77.88,78.00,42,0.0086,0.0086,429,428,55.26,55.48,0,5,3.87,0,77.61,77.70,77.70,78.00,45,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.4,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,1,1.1,0.4843,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:12:00,85.88,86.00,86.00,45,0.0119,0.0119,14.47,4863.95,1,935.00,20.22,46.35,41.13,41.00,12.09,0,11.32,0.00,56.64,41.00,2069.03,85.10,23.31,90.69,0.00,87.82,0,53,0.00,41.70,57.64,761.24,73.50,41.80,79.98,17.08,486,500,318,2.006,2.001,75.54,78.84,52.22,55.21,55.04,49,47,90,7.73,49.59,7.36,7.73,1,476.77,7,5,4,5,5,0,5,452,460,55.24,55.51,6,6,3.49,0,74.77,74.76,74.76,78.00,53,0.0100,0.0100,223,232,55.19,55.78,4,4,5.19,0,77.89,77.98,77.98,78.00,42,0.0088,0.0088,246,240,446,1.801,1.801,78.09,79.95,52.63,55.20,55.04,43,44,92,1.40,54.38,3,2,1,335.45,6,2,2,10,9,0,2,204,214,55.33,56.16,4,4,4.69,0,77.95,77.88,77.88,78.00,42,0.0086,0.0086,432,427,55.32,55.55,0,5,4.99,0,77.60,77.70,77.70,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,-1,1.2,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,1,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:13:00,85.88,86.00,86.00,45,0.0119,0.0119,14.47,4969.41,1,946.37,20.51,46.58,41.52,41.00,12.52,0,13.82,0.00,56.69,41.00,2066.89,84.95,23.28,90.75,0.00,87.82,0,53,0.00,41.84,57.57,786.58,71.81,41.81,79.98,17.44,496,500,323,1.998,2.001,75.57,78.87,52.27,55.18,55.04,49,47,90,7.54,49.66,7.35,7.73,1,469.45,7,5,4,5,5,0,5,453,460,55.27,55.49,6,6,4.75,0,74.80,74.77,74.77,78.00,54,0.0100,0.0100,228,235,55.19,55.75,4,4,5.17,0,77.86,77.99,77.99,78.00,43,0.0088,0.0088,247,240,449,1.811,1.801,78.10,79.98,52.28,55.18,55.04,43,44,92,2.01,52.45,3,2,1,336.20,6,2,2,10,9,0,2,206,216,55.19,56.18,4,4,4.66,0,77.92,77.89,77.89,78.00,42,0.0086,0.0086,431,428,55.09,55.47,0,5,1.75,0,77.64,77.70,77.70,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,-1,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:14:00,85.92,86.00,86.00,45,0.0119,0.0119,14.47,4989.29,1,927.83,20.59,46.35,41.21,41.00,29.52,0,11.11,0.00,56.74,41.00,2068.52,84.83,23.29,90.63,0.00,87.83,0,53,0.00,41.84,57.61,787.77,71.75,42.05,79.98,17.51,496,500,340,1.961,2.001,75.61,78.82,52.42,55.20,55.04,50,47,90,7.49,49.85,7.37,7.73,1,483.14,7,5,5,5,5,0,5,462,460,55.36,55.51,6,6,3.97,0,74.78,74.77,74.77,78.00,54,0.0100,0.0100,244,238,55.27,55.76,4,4,5.15,0,77.86,78.00,78.00,78.00,43,0.0088,0.0088,249,240,441,1.805,1.801,78.11,80.01,51.65,55.01,55.04,41,43,90,1.95,51.92,3,2,1,329.06,6,2,2,10,9,0,2,216,221,54.99,56.08,4,4,4.57,0,77.85,77.90,77.90,78.00,40,0.0087,0.0087,420,428,54.85,55.26,0,5,4.98,0,77.70,77.71,77.71,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4043,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:15:00,85.93,86.00,86.00,45,0.0118,0.0118,14.48,5202.09,1,945.27,20.63,46.45,41.37,41.00,21.93,0,11.83,0.00,56.78,41.00,2069.60,84.89,23.27,90.56,0.00,87.82,0,52,0.00,41.85,57.60,787.56,72.26,41.81,79.98,17.51,497,500,350,1.986,2.001,75.60,78.83,52.68,55.30,55.04,50,47,91,7.50,49.92,7.43,7.73,1,484.66,7,5,5,5,5,0,5,463,460,55.44,55.61,6,6,4.42,0,74.78,74.78,74.78,78.00,54,0.0099,0.0099,245,240,55.35,55.82,4,4,5.23,0,77.87,78.00,78.00,78.00,43,0.0088,0.0088,242,240,461,1.793,1.801,78.15,80.04,51.40,54.84,55.04,41,43,89,1.94,51.97,2,2,1,333.87,6,2,2,10,9,0,2,228,227,54.90,55.97,4,4,4.75,0,77.77,77.92,77.92,78.00,41,0.0087,0.0087,416,428,54.76,55.10,0,5,5.00,0,77.81,77.71,77.71,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:16:00,85.96,86.00,86.00,45,0.0118,0.0118,14.47,5020.46,1,926.04,20.46,46.39,41.23,41.07,21.18,0,14.43,0.00,56.83,41.07,2067.36,85.15,23.26,90.86,0.00,87.82,0,53,0.00,41.78,57.51,778.64,73.27,41.83,79.98,17.44,510,500,349,1.968,2.001,75.63,78.88,52.75,55.36,55.04,50,47,91,7.72,49.89,7.48,7.84,1,491.15,7,5,5,5,5,0,5,462,460,55.46,55.66,6,6,4.37,0,74.78,74.78,74.78,78.00,54,0.0100,0.0100,244,237,55.44,55.86,4,4,5.23,0,77.95,78.00,78.00,78.00,43,0.0088,0.0088,215,240,451,1.701,1.600,78.12,80.01,51.33,54.72,55.04,41,43,90,1.52,52.33,2,2,1,312.91,6,2,2,10,9,0,2,223,232,54.91,55.87,4,4,4.73,0,77.72,77.93,77.93,78.00,41,0.0087,0.0087,419,428,54.69,54.99,0,5,4.98,0,77.86,77.72,77.72,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:17:00,85.98,86.00,86.00,44,0.0118,0.0118,14.48,4879.49,1,935.12,20.17,46.24,41.30,41.07,32.51,0,13.84,0.00,56.88,41.07,2068.68,84.74,23.28,90.45,0.00,87.81,0,54,0.00,41.58,57.64,776.00,74.08,41.59,79.98,17.14,514,500,350,1.996,2.001,75.62,78.88,52.77,55.40,55.04,50,47,91,7.68,49.85,7.53,7.84,1,497.94,7,5,5,5,5,0,5,453,460,55.51,55.69,6,6,4.95,0,74.78,74.78,74.78,78.00,54,0.0100,0.0100,246,232,55.47,55.89,4,4,2.77,0,78.02,77.98,77.98,78.00,43,0.0088,0.0088,235,240,447,1.643,1.600,78.19,80.00,51.64,54.72,55.04,42,43,90,1.49,53.85,2,2,1,298.82,6,2,2,10,9,0,2,221,232,54.95,55.87,5,4,3.20,0,77.76,77.93,77.93,78.00,42,0.0086,0.0086,424,429,54.88,55.04,0,5,4.16,0,77.96,77.72,77.72,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,1,1.1,0.4043,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:18:00,85.97,86.00,86.00,44,0.0118,0.0118,14.47,4764.06,1,945.53,20.20,46.24,41.37,41.07,20.43,0,18.27,0.00,56.93,41.07,2067.45,84.82,23.25,90.36,0.00,87.80,0,53,0.00,41.60,57.57,774.35,74.10,41.57,79.98,17.15,512,500,332,2.009,2.001,75.65,78.86,52.62,55.38,55.04,50,47,91,7.72,49.65,7.56,7.95,1,487.93,7,4,5,5,5,0,5,454,460,55.44,55.67,6,6,3.87,0,74.80,74.78,74.78,78.00,54,0.0100,0.0100,233,227,55.36,55.88,4,4,5.17,0,78.09,77.97,77.97,78.00,43,0.0088,0.0088,217,240,464,1.599,1.600,78.14,80.00,52.01,54.79,55.04,42,44,91,1.57,54.14,2,2,1,301.57,6,2,2,10,9,0,2,233,231,55.02,55.89,5,5,4.64,0,77.79,77.93,77.93,78.00,42,0.0086,0.0086,421,429,54.92,55.14,0,5,4.99,0,77.92,77.72,77.72,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:19:00,85.96,86.00,86.00,44,0.0118,0.0118,14.48,4765.75,1,944.44,20.20,46.25,41.36,41.07,7.82,0,12.20,0.00,56.98,41.07,2069.65,84.75,23.28,90.28,0.00,87.78,0,53,0.00,41.56,57.50,781.40,73.75,41.55,79.98,16.99,512,500,337,2.021,2.001,75.67,78.90,52.53,55.34,55.04,49,47,90,7.76,49.64,7.57,7.95,1,493.41,7,4,4,5,5,0,5,454,460,55.43,55.63,6,6,3.09,0,74.82,74.78,74.78,78.00,54,0.0100,0.0100,230,222,55.35,55.85,4,4,5.12,0,78.09,77.95,77.95,78.00,42,0.0088,0.0088,213,240,465,1.629,1.600,78.13,80.00,52.17,54.86,55.04,42,44,91,1.43,54.17,2,2,1,302.27,6,2,2,10,9,0,2,230,229,55.09,55.91,5,5,4.49,0,77.84,77.93,77.93,78.00,42,0.0086,0.0086,428,429,55.01,55.20,0,5,5.00,0,77.89,77.73,77.73,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:20:00,86.04,86.00,86.00,44,0.0118,0.0118,14.48,4614.45,1,938.01,20.30,46.22,41.47,41.07,0.00,0,0.00,0.01,57.02,41.07,2066.68,85.27,23.28,90.56,0.00,87.77,0,54,0.00,41.52,57.47,787.24,72.16,41.59,79.98,17.21,502,500,326,2.005,2.001,75.68,78.88,52.43,55.30,55.04,49,47,90,7.48,49.60,7.58,7.95,1,481.73,7,4,4,5,5,0,5,453,460,55.32,55.59,6,6,4.90,0,74.82,74.79,74.79,78.00,53,0.0100,0.0100,214,219,55.32,55.83,4,4,3.02,0,78.08,77.95,77.95,78.00,42,0.0088,0.0088,240,240,458,1.587,1.600,78.15,80.01,52.31,54.92,55.04,42,44,92,1.48,54.29,2,2,1,303.25,6,2,2,10,9,0,2,232,226,55.09,55.94,4,5,4.47,0,77.90,77.92,77.92,78.00,42,0.0086,0.0086,426,429,55.03,55.26,0,5,3.91,0,77.82,77.73,77.73,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.8546,0,0,0,0,2,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:21:00,86.02,86.00,86.00,44,0.0118,0.0118,14.48,4566.89,1,932.81,20.42,46.18,41.42,41.07,14.12,0,11.87,0.00,57.07,41.07,2069.59,85.22,23.32,90.75,0.00,87.76,0,53,0.00,41.41,57.54,786.18,72.84,41.61,79.98,17.37,499,500,339,1.982,2.001,75.69,78.93,52.49,55.29,55.04,49,47,90,7.68,49.68,7.59,7.95,1,487.86,7,4,4,5,5,0,5,469,460,55.38,55.57,6,6,4.92,0,74.79,74.79,74.79,79.00,54,0.0100,0.0100,211,218,55.35,55.84,4,4,3.62,0,78.03,77.94,77.94,78.00,42,0.0088,0.0088,244,240,457,1.617,1.600,78.18,80.03,52.41,54.98,55.04,43,44,92,1.50,54.40,2,2,1,305.51,6,2,2,10,9,0,2,234,223,55.18,55.97,4,5,4.53,0,77.94,77.91,77.91,78.00,43,0.0086,0.0086,428,428,55.08,55.32,0,5,3.78,0,77.79,77.73,77.73,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:22:00,86.00,86.00,86.00,44,0.0118,0.0118,14.47,4481.16,1,946.41,20.48,46.19,41.38,41.07,6.32,0,15.65,0.00,57.12,41.07,2068.64,84.85,23.28,90.36,0.00,87.74,0,53,0.00,41.42,57.53,782.09,72.07,41.72,79.98,17.37,499,500,338,1.996,2.001,75.70,78.91,52.51,55.28,55.04,49,47,90,7.65,49.62,7.62,7.95,1,486.43,7,4,4,5,5,0,5,469,460,55.31,55.57,6,6,4.95,0,74.80,74.79,74.79,79.00,54,0.0100,0.0100,212,220,55.30,55.85,4,4,4.55,0,77.97,77.95,77.95,78.00,42,0.0088,0.0088,256,240,449,1.607,1.600,78.16,80.05,52.47,55.03,55.04,43,44,92,1.38,54.43,2,2,1,304.40,6,2,2,10,9,0,2,222,219,55.17,56.01,4,4,4.57,0,77.97,77.90,77.90,78.00,43,0.0087,0.0087,433,427,55.16,55.36,0,5,3.22,0,77.74,77.73,77.73,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:23:00,86.00,86.00,86.00,44,0.0118,0.0118,14.48,4583.75,1,928.19,20.46,46.18,41.41,41.07,29.84,0,9.65,0.01,57.17,41.07,2069.58,85.12,23.28,90.44,0.00,87.73,0,54,0.00,41.40,57.49,789.38,72.93,41.69,79.98,17.31,501,500,332,2.006,2.001,75.69,78.90,52.47,55.28,55.04,49,48,90,7.65,49.61,7.63,7.95,1,486.57,7,4,4,5,5,0,5,455,460,55.37,55.57,6,6,4.10,0,74.84,74.79,74.79,79.00,54,0.0100,0.0100,221,225,55.28,55.85,4,4,5.19,0,77.93,77.97,77.97,78.00,42,0.0088,0.0088,242,240,445,1.611,1.600,78.16,80.06,52.42,55.06,55.04,43,44,92,1.39,54.36,2,2,1,303.34,6,2,2,10,9,0,2,220,214,55.20,56.04,4,4,4.62,0,78.01,77.89,77.89,78.00,42,0.0087,0.0087,433,426,55.14,55.38,0,5,5.01,0,77.70,77.73,77.73,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,-1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,-1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:24:00,86.02,86.00,86.00,44,0.0118,0.0118,14.48,4522.15,1,942.82,20.48,46.19,41.46,41.07,35.18,0,12.22,0.00,57.21,41.07,2070.27,84.91,23.29,90.26,0.00,87.72,0,53,0.00,41.42,57.53,782.40,72.41,41.75,79.98,17.36,498,500,337,1.981,2.001,75.70,78.93,52.47,55.27,55.04,49,47,90,7.62,49.61,7.65,7.95,1,488.49,7,4,4,5,5,0,5,451,460,55.33,55.57,6,6,3.46,0,74.85,74.79,74.79,79.00,54,0.0100,0.0100,230,231,55.30,55.84,4,4,5.03,0,77.88,77.98,77.98,78.00,42,0.0088,0.0088,257,240,437,1.611,1.600,78.17,80.06,52.41,55.09,55.04,43,44,92,1.26,54.37,2,2,1,300.07,6,2,2,10,9,0,2,212,212,55.22,56.07,4,4,4.39,0,78.02,77.89,77.89,78.00,42,0.0087,0.0087,432,424,55.17,55.39,0,5,4.99,0,77.68,77.73,77.73,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:25:00,85.96,86.00,86.00,44,0.0118,0.0118,14.48,4630.40,1,943.97,20.48,46.19,41.36,41.07,20.43,0,16.55,0.00,57.26,41.07,2066.50,84.74,23.38,90.11,0.00,87.72,0,54,0.00,41.38,57.43,785.94,72.60,41.81,79.98,17.32,511,500,345,1.982,2.001,75.72,78.95,52.57,55.29,55.04,49,47,91,7.67,49.69,7.68,8.07,1,493.13,7,4,4,5,5,0,5,463,460,55.40,55.59,6,6,4.93,0,74.80,74.78,74.78,79.00,54,0.0100,0.0100,230,234,55.33,55.85,4,4,2.80,0,77.84,77.99,77.99,78.00,43,0.0088,0.0088,220,240,438,1.624,1.600,78.16,80.07,52.38,55.10,55.04,43,44,92,1.38,54.32,2,2,1,297.57,6,2,2,10,9,0,2,209,212,55.21,56.10,4,4,4.05,0,78.02,77.89,77.89,78.00,42,0.0087,0.0087,433,422,55.15,55.40,0,5,4.01,0,77.69,77.73,77.73,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4843,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4843,0,0,0,0,0,0,0
