date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  08:06:00,57.50,57.44,57.44,74,0.0074,0.0074,14.46,2308.78,1,926.52,20.16,51.88,49.41,48.00,25.35,0,8.99,0.00,70.38,48.00,2050.57,86.36,23.19,89.00,0.00,83.04,0,39,0.00,49.95,55.22,770.56,73.69,50.08,79.98,15.86,495,500,318,1.819,1.801,70.63,64.56,53.55,55.55,55.04,52,66,85,5.34,53.31,4.44,4.09,1,446.38,6,3,3,5,5,0,5,455,460,55.48,55.78,6,6,5.00,0,70.08,70.12,70.12,68.00,54,0.0085,0.0085,205,200,55.37,56.00,4,4,5.34,0,72.06,72.10,72.10,78.00,48,0.0080,0.0080,368,240,404,1.197,1.198,76.42,72.05,53.91,55.52,55.04,48,53,94,1.46,56.18,2,2,1,230.68,5,0,0,10,9,0,2,202,200,55.61,56.30,4,4,4.89,0,71.25,71.22,71.22,78.00,53,0.0085,0.0085,394,392,55.66,55.83,0,5,2.71,0,78.17,78.16,78.16,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:07:00,57.59,57.52,57.52,72,0.0074,0.0074,14.45,2425.03,1,926.85,20.35,51.70,49.02,48.00,32.94,0,0.00,0.00,70.50,48.00,2049.82,86.40,23.25,89.63,0.00,83.01,0,40,0.00,49.43,55.23,759.14,72.50,49.64,79.98,15.94,505,500,314,1.821,1.801,70.69,64.51,53.08,55.33,55.04,52,64,85,6.50,52.51,4.39,4.46,1,441.14,6,3,3,5,5,0,5,452,460,55.18,55.58,6,6,4.78,0,70.15,70.22,70.22,68.00,53,0.0086,0.0086,205,200,55.16,55.88,4,4,5.41,0,72.08,72.13,72.13,78.00,48,0.0080,0.0080,345,240,411,1.205,1.198,76.45,72.08,53.75,55.59,55.04,47,52,94,1.51,55.59,2,2,1,229.69,5,0,0,10,9,0,2,202,200,55.58,56.38,4,4,4.98,0,71.25,71.22,71.22,78.00,53,0.0086,0.0086,393,394,55.59,55.88,0,5,2.95,0,78.16,78.16,78.16,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:08:00,57.65,57.61,57.61,71,0.0074,0.0074,14.45,2985.52,1,945.03,21.10,51.73,48.49,48.00,27.38,0,0.00,0.00,70.46,48.00,2049.02,86.23,22.95,89.94,0.00,83.05,0,39,0.00,48.68,55.24,800.14,68.19,49.10,79.98,17.54,500,500,319,1.801,1.801,70.72,64.64,52.65,55.07,55.04,52,65,85,6.14,52.26,4.30,4.46,1,450.00,6,3,3,5,5,0,5,467,460,54.94,55.34,6,6,5.04,0,70.22,70.32,70.32,68.00,53,0.0086,0.0086,198,200,54.97,55.72,4,4,4.22,0,72.11,72.16,72.16,78.00,48,0.0080,0.0080,362,240,399,1.199,1.198,76.51,72.14,53.27,55.54,55.04,47,51,93,3.18,53.06,3,3,1,226.99,5,0,0,10,9,0,2,193,200,55.34,56.39,4,4,3.25,0,71.27,71.22,71.22,78.00,51,0.0086,0.0086,394,395,55.31,55.77,0,5,5.06,0,78.14,78.16,78.16,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,-1,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:09:00,57.70,57.69,57.69,73,0.0074,0.0074,14.45,3032.18,1,950.09,21.37,51.08,47.70,48.00,0.00,0,13.81,0.00,70.46,48.00,2048.03,85.77,22.98,89.68,0.00,83.11,0,41,0.00,48.21,55.25,785.72,68.31,48.78,79.98,18.48,486,500,333,1.807,1.801,70.79,64.67,52.26,54.81,55.04,51,65,85,5.91,51.82,4.18,4.34,1,441.49,6,3,3,5,5,0,5,463,460,54.70,55.10,6,6,5.00,0,70.32,70.41,70.41,68.00,54,0.0087,0.0087,198,200,54.72,55.54,4,4,3.02,0,72.17,72.20,72.20,78.00,47,0.0080,0.0080,350,240,402,1.200,1.198,76.48,72.10,52.34,55.31,55.04,45,50,91,3.23,52.18,3,3,1,226.89,5,0,0,10,9,0,2,191,200,55.14,56.27,4,4,4.68,0,71.26,71.23,71.23,78.00,50,0.0086,0.0086,395,396,54.96,55.46,0,5,4.01,0,78.09,78.17,78.17,78.00,43,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,-1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:10:00,57.86,57.78,57.78,76,0.0075,0.0075,14.45,2903.55,1,946.43,21.29,50.67,47.27,48.00,10.92,0,14.90,0.00,70.46,48.00,2048.11,85.39,23.21,89.19,0.00,83.25,0,42,0.00,47.63,55.25,785.81,68.74,47.96,79.98,17.59,497,500,323,1.826,1.801,70.83,64.83,51.98,54.54,55.04,52,66,86,5.77,51.61,4.03,4.20,1,448.16,6,3,3,5,5,0,5,464,460,54.50,54.89,6,6,3.25,0,70.47,70.50,70.50,68.00,54,0.0087,0.0087,198,200,54.49,55.37,4,4,4.57,0,72.24,72.24,72.24,78.00,48,0.0080,0.0080,332,240,405,1.216,1.198,76.45,72.15,51.69,55.01,55.04,44,50,90,3.15,51.78,3,3,1,230.29,5,0,0,10,9,0,2,199,200,54.90,56.10,4,4,3.71,0,71.23,71.24,71.24,78.00,50,0.0086,0.0086,397,397,54.70,55.15,0,5,5.07,0,78.09,78.17,78.17,78.00,43,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,1,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:11:00,57.97,57.86,57.86,76,0.0075,0.0075,14.45,2730.45,1,939.98,21.14,50.08,46.68,48.00,0.00,0,16.60,0.00,70.46,48.00,2048.09,85.05,23.24,88.78,0.00,83.42,0,41,0.00,47.19,55.26,789.01,69.10,47.58,79.98,17.66,499,500,305,1.813,1.801,70.95,64.91,51.73,54.33,55.04,53,67,87,5.64,51.21,3.88,4.06,1,438.92,6,3,3,5,5,0,5,454,460,54.28,54.69,6,6,5.01,0,70.64,70.58,70.58,68.00,55,0.0087,0.0087,198,200,54.29,55.20,4,4,5.32,0,72.30,72.29,72.29,78.00,48,0.0080,0.0080,369,240,406,1.218,1.198,76.47,72.22,51.28,54.73,55.04,45,51,89,3.03,51.52,3,3,1,233.80,5,0,0,10,9,0,2,198,200,54.71,55.92,4,4,4.86,0,71.19,71.25,71.25,78.00,51,0.0086,0.0086,395,398,54.42,54.87,0,5,2.71,0,78.13,78.17,78.17,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:12:00,58.05,57.94,57.94,75,0.0075,0.0075,14.45,2070.02,1,933.77,20.70,49.46,46.55,48.00,27.38,0,9.92,0.00,70.44,48.00,2051.28,84.51,23.31,87.60,0.00,83.56,0,39,0.00,47.12,55.26,768.28,73.15,47.25,79.98,15.23,505,500,308,1.802,1.801,70.99,64.85,51.54,54.17,55.04,52,66,88,3.80,51.85,2.83,2.89,1,441.72,6,3,3,5,5,0,5,450,460,54.25,54.53,6,6,3.92,0,70.77,70.65,70.65,68.00,54,0.0087,0.0087,198,200,54.20,55.05,4,4,5.25,0,72.36,72.35,72.35,78.00,47,0.0080,0.0080,351,240,410,1.195,1.198,76.49,72.27,51.11,54.49,55.04,46,51,89,2.54,51.49,3,3,1,228.87,5,0,0,10,9,0,2,199,200,54.55,55.74,4,4,4.69,0,71.20,71.26,71.26,78.00,52,0.0086,0.0086,394,399,54.29,54.66,0,5,5.13,0,78.16,78.17,78.17,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:13:00,58.20,58.03,58.03,74,0.0075,0.0075,14.46,1704.05,1,939.80,20.56,49.23,46.78,48.00,25.35,0,16.85,0.00,70.44,48.00,2048.63,84.49,23.31,87.00,0.00,83.66,0,39,0.00,46.80,55.24,748.23,73.77,47.08,79.98,15.10,500,500,318,1.781,1.801,71.02,64.89,51.49,54.10,55.04,52,66,88,3.46,52.14,2.72,2.63,1,446.49,6,3,3,5,5,0,5,461,460,54.22,54.45,6,6,5.07,0,70.83,70.72,70.72,68.00,54,0.0087,0.0087,198,200,54.27,54.95,4,4,4.04,0,72.43,72.41,72.41,78.00,47,0.0080,0.0080,372,240,404,1.192,1.198,76.49,72.30,51.01,54.31,55.04,46,51,89,2.48,51.52,3,3,1,227.80,5,0,0,10,9,0,2,197,200,54.46,55.60,4,4,3.06,0,71.23,71.26,71.26,78.00,52,0.0086,0.0086,395,399,54.17,54.50,0,5,4.98,0,78.17,78.17,78.17,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:14:00,58.23,58.11,58.11,74,0.0076,0.0076,14.45,1678.69,1,936.47,20.42,48.97,46.76,48.00,35.18,0,17.08,0.00,70.43,48.00,2046.95,84.62,23.31,86.84,0.00,83.72,0,42,0.00,46.96,55.23,746.37,73.73,47.20,79.98,14.76,493,500,320,1.806,1.801,71.08,64.94,51.52,54.08,55.04,52,65,88,3.10,52.53,2.62,2.62,1,438.33,6,3,3,5,5,0,5,461,460,54.24,54.42,6,6,5.03,0,70.90,70.79,70.79,68.00,53,0.0088,0.0088,195,200,54.18,54.89,4,4,4.00,0,72.51,72.47,72.47,78.00,47,0.0080,0.0080,318,240,422,1.180,1.198,76.54,72.34,51.03,54.19,55.04,47,51,90,2.27,51.81,3,3,1,233.44,5,0,0,10,9,0,2,198,200,54.39,55.48,4,4,4.80,0,71.26,71.27,71.27,78.00,53,0.0086,0.0086,404,399,54.07,54.40,0,5,3.63,0,78.18,78.16,78.16,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,1,1.1,0.5797,0,0,0,0,0,-1,1,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:15:00,58.35,58.20,58.20,74,0.0076,0.0076,14.45,1490.93,1,935.55,20.42,48.85,46.90,48.00,33.90,0,13.31,0.00,70.43,48.00,2048.67,84.72,23.27,86.80,0.00,83.73,0,42,0.00,47.09,55.20,755.15,73.60,47.24,79.98,13.97,498,500,324,1.795,1.801,71.15,65.05,51.68,54.13,55.04,52,66,89,2.92,52.85,2.55,2.50,1,442.72,6,3,3,5,5,0,5,463,460,54.33,54.47,6,6,4.18,0,71.00,70.85,70.85,68.00,54,0.0088,0.0088,197,200,54.31,54.90,4,4,5.34,0,72.58,72.53,72.53,78.00,47,0.0080,0.0080,365,240,424,1.183,1.198,76.57,72.42,51.21,54.14,55.04,47,52,90,2.13,52.26,3,3,1,230.05,5,0,0,10,9,0,2,198,200,54.40,55.42,4,4,4.83,0,71.29,71.27,71.27,78.00,53,0.0086,0.0086,404,399,54.12,54.37,0,5,5.13,0,78.17,78.16,78.16,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:16:00,58.39,58.28,58.28,73,0.0076,0.0076,14.45,1452.05,1,915.88,20.35,48.88,47.07,48.00,33.37,0,11.02,0.01,70.43,48.00,2049.51,84.63,23.33,86.61,0.00,83.74,0,42,0.00,47.25,55.16,735.55,74.15,47.41,79.98,13.28,502,500,318,1.811,1.801,71.24,65.17,51.85,54.23,55.04,53,66,89,2.87,53.09,2.51,2.50,1,447.05,6,3,3,5,5,0,5,460,460,54.40,54.55,6,6,5.08,0,71.05,70.91,70.91,68.00,54,0.0088,0.0088,198,200,54.38,54.94,4,4,3.49,0,72.65,72.58,72.58,78.00,49,0.0080,0.0080,360,240,438,1.211,1.198,76.54,72.48,51.51,54.16,55.04,47,52,91,1.90,52.86,2,2,1,232.43,5,0,0,10,9,0,2,207,200,54.44,55.39,4,4,3.04,0,71.31,71.27,71.27,78.00,53,0.0085,0.0085,404,399,54.19,54.42,0,5,4.66,0,78.17,78.16,78.16,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:17:00,58.42,58.36,58.36,73,0.0076,0.0076,14.45,1526.26,1,935.05,20.38,49.03,47.23,48.00,14.66,0,13.33,0.00,70.45,48.00,2049.26,84.54,23.38,86.51,0.00,83.73,0,40,0.00,47.47,55.13,748.19,73.28,47.58,79.98,13.22,501,500,323,1.797,1.801,71.27,65.21,51.94,54.32,55.04,52,65,89,2.91,53.19,2.48,2.36,1,450.16,6,3,3,5,5,0,5,463,460,54.48,54.62,6,6,5.06,0,71.09,70.97,70.97,68.00,54,0.0088,0.0088,201,200,54.47,54.98,4,4,2.70,0,72.71,72.64,72.64,78.00,47,0.0080,0.0080,300,240,435,1.185,1.198,76.54,72.57,51.79,54.23,55.04,48,52,92,1.88,53.06,2,2,1,232.60,5,0,0,10,9,0,2,205,200,54.46,55.39,4,4,1.23,0,71.32,71.27,71.27,78.00,53,0.0085,0.0085,403,398,54.32,54.51,0,5,4.65,0,78.15,78.16,78.16,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:18:00,58.49,58.45,58.45,74,0.0077,0.0077,14.45,1505.10,1,931.03,20.16,49.02,47.12,48.00,23.53,0,15.15,0.00,70.41,48.00,2047.32,84.82,23.32,86.80,0.00,83.70,0,42,0.00,47.35,55.09,728.62,74.59,47.65,79.98,12.85,506,500,322,1.807,1.801,71.34,65.23,52.14,54.45,55.04,52,66,90,2.43,53.74,2.47,2.35,1,444.06,6,3,3,5,5,0,5,464,460,54.66,54.73,6,6,3.67,0,71.14,71.03,71.03,68.00,54,0.0089,0.0089,199,200,54.50,55.06,4,4,4.61,0,72.75,72.70,72.70,78.00,47,0.0081,0.0081,334,240,426,1.196,1.198,76.52,72.63,52.03,54.33,55.04,48,52,92,1.73,53.64,2,2,1,231.07,5,0,0,10,9,0,2,206,200,54.59,55.42,4,4,3.76,0,71.34,71.27,71.27,78.00,52,0.0085,0.0085,397,397,54.43,54.61,0,5,5.06,0,78.18,78.15,78.15,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:19:00,58.57,58.53,58.53,74,0.0077,0.0077,14.45,1534.02,1,919.58,20.24,49.17,47.26,48.00,9.42,0,11.88,0.00,70.44,48.00,2048.24,84.94,23.29,87.02,0.00,83.67,0,41,0.00,47.47,55.06,732.95,74.13,47.64,79.98,12.58,498,500,327,1.802,1.801,71.37,65.33,52.39,54.62,55.04,52,66,90,2.42,54.08,2.50,2.35,1,448.02,6,3,3,5,5,0,5,461,460,54.83,54.89,6,6,3.89,0,71.18,71.09,71.09,68.00,54,0.0089,0.0089,201,200,54.76,55.17,4,4,4.50,0,72.80,72.75,72.75,78.00,47,0.0081,0.0081,351,240,430,1.182,1.198,76.58,72.65,52.24,54.44,55.04,47,52,93,1.55,53.84,2,2,1,233.63,5,0,0,10,9,0,2,207,200,54.67,55.48,4,4,3.62,0,71.33,71.26,71.26,78.00,52,0.0085,0.0085,399,397,54.52,54.73,0,5,5.07,0,78.19,78.15,78.15,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:20:00,58.64,58.62,58.62,74,0.0077,0.0077,14.45,1673.07,1,937.07,20.34,49.20,47.26,48.00,0.00,0,15.97,0.00,70.48,48.00,2048.61,85.04,23.27,87.15,0.00,83.64,0,41,0.00,47.49,55.03,727.56,73.83,47.71,79.98,12.85,497,500,318,1.807,1.801,71.44,65.36,52.54,54.76,55.04,52,65,90,2.44,54.17,2.54,2.35,1,440.28,6,3,3,5,5,0,5,451,460,54.88,55.01,6,6,3.33,0,71.26,71.15,71.15,68.00,54,0.0089,0.0089,200,200,54.78,55.27,4,4,4.91,0,72.83,72.81,72.81,78.00,47,0.0081,0.0081,348,240,407,1.194,1.198,76.57,72.64,52.27,54.53,55.04,47,51,93,1.64,53.84,2,2,1,231.19,5,0,0,10,9,0,2,193,200,54.67,55.54,4,4,4.22,0,71.33,71.26,71.26,78.00,52,0.0085,0.0085,400,396,54.55,54.81,0,5,5.15,0,78.18,78.15,78.15,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:21:00,58.73,58.70,58.70,74,0.0077,0.0077,14.45,1742.07,1,925.68,20.34,49.24,47.22,48.00,11.56,0,8.55,0.00,70.42,48.00,2046.84,85.21,23.31,87.39,0.00,83.63,0,40,0.00,47.50,55.01,724.09,73.80,47.71,79.98,13.27,509,500,314,1.811,1.801,71.43,65.44,52.65,54.86,55.04,52,65,90,2.49,54.21,2.56,2.35,1,435.29,6,3,3,5,5,0,5,452,460,54.95,55.10,6,6,4.98,0,71.27,71.20,71.20,68.00,54,0.0090,0.0090,203,200,54.92,55.36,4,4,5.38,0,72.88,72.86,72.86,78.00,47,0.0081,0.0081,341,240,411,1.226,1.198,76.58,72.62,52.18,54.58,55.04,46,51,93,1.69,53.79,2,2,1,233.89,5,0,0,10,9,0,2,193,200,54.68,55.60,4,4,4.96,0,71.34,71.25,71.25,78.00,51,0.0085,0.0085,400,396,54.62,54.84,0,5,2.08,0,78.16,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
