date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  08:22:00,59.35,58.78,58.78,75,0.0078,0.0078,14.45,1765.83,1,941.04,20.34,49.24,47.20,48.00,24.49,0,17.32,0.00,70.40,48.00,2046.08,85.44,23.31,87.76,0.00,83.60,0,41,0.00,47.44,54.98,739.96,74.49,47.68,79.98,12.32,492,500,338,1.768,1.801,71.53,65.55,52.79,54.95,55.04,52,66,90,2.51,54.28,2.59,2.35,1,440.46,6,3,3,5,5,0,5,464,460,55.10,55.19,6,6,5.05,0,71.26,71.27,71.27,68.00,54,0.0090,0.0090,202,200,54.99,55.44,4,4,3.09,0,72.92,72.92,72.92,78.00,47,0.0081,0.0081,346,240,410,1.200,1.198,76.60,72.61,52.13,54.61,55.04,46,51,93,1.56,53.78,2,2,1,233.73,5,0,0,10,9,0,2,192,200,54.75,55.64,4,4,4.79,0,71.32,71.26,71.26,78.00,51,0.0085,0.0085,399,396,54.59,54.86,0,5,3.90,0,78.14,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:23:00,59.75,58.87,58.87,73,0.0078,0.0078,14.45,1770.77,1,931.41,20.44,49.19,47.07,48.00,29.20,0,7.37,0.00,70.42,48.00,2046.24,85.35,23.32,87.70,0.00,83.61,0,39,0.00,47.42,54.96,736.33,73.70,47.65,79.98,12.46,476,500,337,1.800,1.801,71.57,65.94,52.93,55.05,55.04,53,66,90,2.48,54.54,2.63,2.35,1,448.03,6,3,3,5,5,0,5,464,460,55.16,55.29,6,6,4.89,0,71.29,71.33,71.33,68.00,54,0.0090,0.0090,198,200,55.12,55.53,4,4,5.38,0,72.95,72.97,72.97,78.00,48,0.0081,0.0081,347,240,388,1.217,1.198,76.60,72.60,52.12,54.64,55.04,46,51,93,1.45,54.11,2,2,1,229.72,5,0,0,10,9,0,2,193,200,54.75,55.68,4,4,4.95,0,71.27,71.26,71.26,78.00,52,0.0085,0.0085,387,396,54.63,54.89,0,5,2.97,0,78.17,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:24:00,59.99,58.95,58.95,71,0.0078,0.0078,14.45,1718.49,1,924.21,20.67,49.29,47.18,48.00,37.11,0,11.79,0.01,70.39,48.00,2046.46,85.18,23.32,87.55,0.00,83.62,0,42,0.00,47.32,54.95,723.02,70.94,47.52,79.98,12.77,484,500,336,1.783,1.801,71.62,66.27,53.02,55.14,55.04,53,65,90,3.21,54.23,2.68,2.46,1,445.95,6,3,3,5,5,0,5,460,460,55.16,55.38,6,6,5.07,0,71.34,71.39,71.39,68.00,54,0.0091,0.0091,199,200,55.02,55.62,4,4,3.21,0,72.98,73.03,73.03,78.00,47,0.0082,0.0082,324,240,404,1.213,1.198,76.51,72.66,52.24,54.70,55.04,47,51,93,1.32,54.47,2,2,1,229.31,5,0,0,10,9,0,2,204,200,54.82,55.71,4,4,3.29,0,71.19,71.27,71.27,78.00,52,0.0085,0.0085,388,396,54.72,54.96,0,5,4.40,0,78.16,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:25:00,60.22,59.04,59.04,72,0.0078,0.0078,14.46,1869.38,1,934.92,20.84,49.26,47.08,48.00,30.48,0,0.00,0.00,70.37,48.00,2047.08,85.11,23.24,87.60,0.00,83.63,0,39,0.00,47.43,54.93,734.23,71.36,47.68,79.98,13.14,491,500,335,1.791,1.801,71.64,66.54,52.95,55.09,55.04,53,66,90,3.14,53.50,2.67,2.45,1,450.76,6,3,3,5,5,0,5,466,460,55.10,55.35,6,6,3.52,0,71.37,71.45,71.45,68.00,54,0.0091,0.0091,201,200,55.07,55.63,4,4,5.22,0,73.02,73.09,73.09,78.00,48,0.0082,0.0082,333,240,410,1.191,1.198,76.51,72.70,52.38,54.76,55.04,47,51,93,1.39,54.64,2,2,1,230.48,5,0,0,10,9,0,2,205,200,54.90,55.75,4,4,4.62,0,71.15,71.28,71.28,78.00,52,0.0085,0.0085,394,397,54.78,55.02,0,5,5.15,0,78.12,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:26:00,60.33,59.12,59.12,73,0.0079,0.0079,14.45,1900.82,1,937.38,20.94,49.25,47.02,48.00,0.00,0,16.04,0.00,70.48,48.00,2046.03,85.09,23.31,87.58,0.00,83.65,0,41,0.00,47.26,54.91,736.62,70.88,47.51,79.98,12.92,490,500,337,1.801,1.801,71.69,66.69,52.92,55.08,55.04,53,66,91,3.19,53.50,2.66,2.45,1,452.11,6,3,3,5,5,0,5,467,460,55.14,55.34,6,6,3.70,0,71.47,71.51,71.51,68.00,55,0.0092,0.0092,201,200,55.10,55.64,4,4,5.25,0,73.08,73.15,73.15,78.00,48,0.0082,0.0082,338,240,415,1.201,1.198,76.53,72.76,52.49,54.81,55.04,47,51,94,1.45,54.70,2,2,1,228.36,5,0,0,10,9,0,2,205,200,54.93,55.79,4,4,4.70,0,71.15,71.28,71.28,78.00,52,0.0086,0.0086,396,398,54.87,55.08,0,5,5.14,0,78.10,78.14,78.14,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:27:00,60.29,59.20,59.20,73,0.0079,0.0079,14.45,1897.53,1,937.35,21.01,49.18,46.95,48.00,16.37,0,13.68,0.00,70.48,48.00,2047.65,84.76,23.30,87.34,0.00,83.67,0,42,0.00,47.23,54.89,733.22,69.56,47.46,79.98,12.77,498,500,326,1.836,1.801,71.77,66.68,52.87,55.10,55.04,53,65,91,3.15,53.51,2.68,2.45,1,446.44,6,3,3,5,5,0,5,458,460,55.12,55.36,6,6,3.18,0,71.57,71.57,71.57,68.00,55,0.0092,0.0092,201,200,55.01,55.66,4,4,4.75,0,73.15,73.21,73.21,78.00,48,0.0082,0.0082,373,240,410,1.194,1.198,76.51,72.79,52.57,54.87,55.04,47,51,94,1.38,54.80,2,2,1,228.83,5,0,0,10,9,0,2,204,200,55.00,55.84,4,4,3.97,0,71.16,71.28,71.28,78.00,52,0.0086,0.0086,395,399,54.86,55.13,0,5,5.10,0,78.09,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:28:00,60.26,59.29,59.29,73,0.0079,0.0079,14.45,1707.03,1,945.60,21.01,49.13,46.99,48.00,24.81,0,12.35,0.00,70.47,48.00,2048.00,84.73,23.28,87.11,0.00,83.69,0,41,0.00,47.18,54.88,739.48,70.81,47.40,79.98,12.76,494,500,324,1.814,1.801,71.81,66.67,52.90,55.11,55.04,53,66,91,3.21,53.45,2.68,2.45,1,447.00,6,3,3,5,5,0,5,452,460,55.17,55.38,6,6,3.50,0,71.64,71.62,71.62,68.00,55,0.0092,0.0092,199,200,55.06,55.68,4,4,5.13,0,73.23,73.26,73.26,78.00,48,0.0083,0.0083,327,240,415,1.181,1.198,76.50,72.84,52.60,54.91,55.04,47,51,94,1.37,54.80,2,2,1,228.77,5,0,0,10,9,0,2,202,200,55.02,55.87,4,4,4.53,0,71.19,71.28,71.28,78.00,52,0.0086,0.0086,395,399,54.94,55.17,0,5,5.13,0,78.10,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:29:00,60.18,59.37,59.37,74,0.0079,0.0079,14.45,1660.92,1,935.63,21.04,49.09,47.03,48.00,38.61,0,13.60,0.00,70.43,48.00,2047.29,84.77,23.29,87.10,0.00,83.70,0,41,0.00,47.25,54.86,719.48,70.33,47.46,79.98,12.69,494,500,324,1.784,1.801,71.87,66.65,52.86,55.10,55.04,53,66,91,3.15,53.40,2.69,2.45,1,444.42,6,3,3,5,5,0,5,453,460,55.18,55.37,6,6,5.16,0,71.71,71.68,71.68,68.00,55,0.0093,0.0093,201,200,55.10,55.68,4,4,3.95,0,73.32,73.32,73.32,78.00,48,0.0083,0.0083,375,240,416,1.177,1.198,76.50,72.90,52.62,54.94,55.04,47,51,94,1.24,54.81,2,2,1,226.35,5,0,0,10,9,0,2,204,200,55.06,55.90,4,4,2.90,0,71.21,71.28,71.28,78.00,52,0.0086,0.0086,396,400,54.96,55.20,0,5,5.04,0,78.09,78.14,78.14,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:30:00,60.26,59.46,59.46,78,0.0080,0.0080,14.45,1718.17,1,946.43,21.14,49.07,47.10,48.00,3.11,0,0.00,0.00,70.41,48.00,2046.84,85.06,23.31,87.22,0.00,83.71,0,40,0.00,47.33,54.84,731.89,69.42,47.51,79.98,12.69,468,500,352,1.779,1.801,71.95,66.78,52.94,55.13,55.04,53,68,92,3.13,53.43,2.70,2.45,1,449.23,6,4,3,5,5,0,5,466,460,55.31,55.39,6,6,4.51,0,71.75,71.74,71.74,68.00,55,0.0093,0.0093,199,200,55.17,55.70,4,4,4.52,0,73.40,73.37,73.37,78.00,48,0.0083,0.0083,359,240,433,1.184,1.198,76.55,72.90,52.58,54.96,55.04,46,51,94,1.39,54.81,2,2,1,233.21,5,0,0,10,9,0,2,193,200,55.04,55.93,4,4,3.69,0,71.24,71.28,71.28,78.00,52,0.0086,0.0086,411,401,54.97,55.21,0,5,5.08,0,78.02,78.14,78.14,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:31:00,60.26,59.54,59.54,79,0.0080,0.0080,14.45,1694.09,1,929.95,21.25,49.13,47.18,48.00,25.99,0,14.53,0.00,70.42,48.00,2046.35,85.27,23.28,87.49,0.00,83.72,0,42,0.00,47.38,54.83,723.13,68.62,47.56,79.98,12.70,496,500,331,1.806,1.801,71.96,67.06,53.26,55.27,55.04,54,68,93,3.43,53.59,2.77,2.58,1,445.21,6,4,4,5,5,0,5,467,460,55.42,55.54,6,6,4.96,0,71.81,71.80,71.80,68.00,56,0.0094,0.0094,199,200,55.36,55.80,4,4,5.40,0,73.48,73.43,73.43,78.00,51,0.0084,0.0084,333,240,436,1.201,1.198,76.58,73.07,52.69,55.02,55.04,46,52,94,1.23,54.97,2,2,1,232.36,5,0,0,10,9,0,2,192,200,55.15,55.99,4,4,4.98,0,71.28,71.29,71.29,78.00,53,0.0086,0.0086,409,401,55.05,55.27,0,5,2.68,0,78.01,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:32:00,60.24,59.62,59.62,80,0.0080,0.0080,14.45,1731.65,1,921.57,21.29,49.25,47.23,48.00,25.78,0,13.76,0.00,70.43,48.00,2045.53,85.22,23.31,87.66,0.00,83.71,0,41,0.00,47.48,54.81,735.77,68.80,47.69,79.98,12.69,492,500,335,1.800,1.801,72.02,67.01,53.33,55.36,55.04,54,69,93,3.45,53.36,2.84,2.58,1,449.99,6,4,4,5,5,0,5,470,460,55.47,55.62,6,6,5.15,0,71.87,71.85,71.85,68.00,56,0.0094,0.0094,202,200,55.44,55.88,4,4,3.90,0,73.56,73.48,73.48,78.00,49,0.0084,0.0084,320,240,424,1.202,1.198,76.58,73.18,52.80,55.08,55.04,47,52,94,1.43,55.08,2,2,1,232.93,5,0,0,10,9,0,2,193,200,55.21,56.06,4,4,2.87,0,71.29,71.29,71.29,78.00,53,0.0086,0.0086,402,402,55.16,55.34,0,5,4.99,0,78.03,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:33:00,60.07,59.71,59.71,77,0.0080,0.0080,14.45,1830.13,1,952.25,21.36,49.31,47.25,48.00,24.81,0,12.27,0.00,70.42,48.00,2047.01,84.96,23.35,87.46,0.00,83.71,0,40,0.00,47.47,54.79,738.21,68.74,47.68,79.98,13.21,496,500,325,1.833,1.801,72.08,67.01,53.21,55.36,55.04,54,67,93,3.74,53.18,2.88,2.70,1,444.46,6,4,4,5,5,0,5,453,460,55.39,55.63,6,6,4.98,0,71.92,71.90,71.90,68.00,55,0.0094,0.0094,199,200,55.25,55.90,4,4,5.40,0,73.61,73.54,73.54,78.00,49,0.0084,0.0084,313,240,432,1.197,1.198,76.57,73.21,52.86,55.14,55.04,47,51,94,1.30,55.12,2,2,1,234.66,5,0,0,10,9,0,2,203,200,55.25,56.10,4,4,4.96,0,71.29,71.30,71.30,78.00,52,0.0087,0.0087,400,402,55.17,55.39,0,5,2.11,0,78.10,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:34:00,60.01,59.79,59.79,76,0.0081,0.0081,14.45,1860.79,1,938.26,21.39,49.32,47.19,48.00,23.85,0,12.36,0.00,70.40,48.00,2045.55,84.82,23.35,87.34,0.00,83.71,0,40,0.00,47.45,54.78,743.81,68.75,47.69,79.98,12.82,516,500,302,1.827,1.801,72.11,66.86,52.96,55.29,55.04,53,66,92,3.72,53.00,2.88,2.70,1,447.79,6,4,4,5,5,0,5,456,460,55.25,55.55,6,6,4.63,0,71.97,71.95,71.95,68.00,55,0.0095,0.0095,202,200,55.19,55.85,4,4,5.47,0,73.66,73.60,73.60,78.00,48,0.0084,0.0084,334,240,439,1.200,1.198,76.59,73.21,52.87,55.17,55.04,46,51,94,1.22,55.18,2,2,1,235.57,5,0,0,10,9,0,2,206,200,55.25,56.11,4,4,5.02,0,71.30,71.31,71.31,78.00,52,0.0087,0.0087,401,402,55.18,55.42,0,5,4.95,0,78.12,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,-1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,-1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:35:00,59.90,59.88,59.88,76,0.0081,0.0081,14.45,1801.57,1,935.82,21.41,49.30,47.13,48.00,17.44,0,7.20,0.00,70.39,48.00,2046.13,84.93,23.36,87.26,0.00,83.71,0,41,0.00,47.38,54.76,739.78,67.87,47.63,79.98,12.70,518,500,298,1.818,1.801,72.12,66.58,52.73,55.17,55.04,53,65,91,3.64,52.89,2.84,2.70,1,443.36,6,4,4,5,5,0,5,457,460,55.14,55.43,6,6,4.68,0,72.03,72.01,72.01,68.00,54,0.0095,0.0095,200,200,55.12,55.77,4,4,4.41,0,73.69,73.65,73.65,78.00,48,0.0085,0.0085,353,240,436,1.203,1.198,76.61,73.24,52.86,55.18,55.04,46,51,94,1.45,55.18,2,2,1,231.58,5,0,0,10,9,0,2,204,200,55.24,56.12,4,4,3.50,0,71.31,71.32,71.32,78.00,52,0.0087,0.0087,400,403,55.19,55.42,0,5,5.08,0,78.14,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,1,1.1,0.5797,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:36:00,59.85,59.96,59.96,75,0.0081,0.0081,14.46,1763.91,1,928.28,21.44,49.22,47.07,48.00,21.39,0,12.49,0.00,70.39,48.00,2050.57,84.96,23.38,87.53,0.00,83.72,0,42,0.00,47.31,54.74,703.21,68.50,47.57,79.98,13.35,506,500,305,1.795,1.801,72.14,66.37,52.59,55.07,55.04,53,65,91,3.62,52.85,2.81,2.70,1,442.72,6,3,3,5,5,0,5,455,460,55.08,55.33,6,6,5.15,0,72.10,72.06,72.06,68.00,55,0.0095,0.0095,200,200,55.04,55.69,4,4,4.01,0,73.75,73.70,73.70,78.00,47,0.0085,0.0085,363,240,439,1.202,1.198,76.59,73.27,52.84,55.19,55.04,46,51,93,1.28,55.22,2,2,1,230.81,5,0,0,10,9,0,2,204,200,55.25,56.12,4,4,3.03,0,71.33,71.33,71.33,78.00,52,0.0087,0.0087,401,403,55.16,55.42,0,5,5.03,0,78.15,78.14,78.14,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,1,1.1,0.5797,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:37:00,59.79,60.04,60.04,74,0.0082,0.0082,14.45,1777.12,1,951.40,21.52,49.18,47.09,48.00,11.45,0,9.62,0.00,70.39,48.00,2050.12,84.72,23.31,87.22,0.00,83.72,0,40,0.00,47.33,54.73,728.23,66.99,47.54,79.98,12.76,519,500,313,1.779,1.801,72.22,66.44,52.50,54.95,55.04,53,65,91,3.58,52.83,2.76,2.70,1,445.83,6,3,3,5,5,0,5,466,460,54.97,55.23,6,6,4.97,0,72.10,72.11,72.11,68.00,56,0.0095,0.0095,201,200,54.97,55.60,4,4,5.38,0,73.81,73.76,73.76,78.00,47,0.0085,0.0085,340,240,442,1.182,1.198,76.56,73.29,52.80,55.17,55.04,46,50,93,1.38,55.19,2,2,1,238.96,5,0,0,10,9,0,2,205,200,55.21,56.11,4,4,4.93,0,71.34,71.33,71.33,78.00,52,0.0087,0.0087,402,404,55.14,55.40,0,5,0.28,0,78.14,78.14,78.14,78.00,44,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
