date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  08:54:00,61.67,61.47,61.47,76,0.0086,0.0086,14.45,1742.67,1,930.77,21.55,49.42,47.37,47.97,22.89,0,13.94,0.00,70.49,47.97,2047.14,84.88,23.31,87.18,0.00,83.87,0,40,0.00,47.60,54.52,754.92,67.06,48.21,79.98,14.84,500,500,327,1.780,1.801,72.90,67.80,53.28,55.48,55.04,53,67,92,4.20,53.07,3.20,3.02,1,446.15,6,3,3,5,5,0,5,463,460,55.57,55.73,6,6,4.94,0,72.73,72.75,72.75,68.00,56,0.0096,0.0096,199,200,55.45,56.02,4,4,5.38,0,74.59,74.55,74.55,78.00,47,0.0087,0.0087,340,240,450,1.187,1.198,76.69,73.72,52.67,55.18,55.04,47,51,93,1.97,53.80,3,2,1,237.11,5,0,0,10,9,0,2,203,200,55.29,56.18,4,4,4.96,0,71.40,71.45,71.45,78.00,52,0.0088,0.0088,409,415,55.18,55.39,0,5,2.56,0,78.15,78.14,78.14,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:55:00,61.66,61.56,61.56,75,0.0086,0.0086,14.45,1841.28,1,945.27,21.47,49.49,47.40,47.97,26.95,0,15.86,0.00,70.46,47.97,2047.34,84.97,23.31,87.40,0.00,83.87,0,41,0.00,47.64,54.51,746.10,66.71,48.30,79.98,14.55,499,500,311,1.809,1.801,72.92,67.88,53.42,55.55,55.04,54,66,93,4.34,53.15,3.28,3.13,1,444.48,6,3,3,5,5,0,5,452,460,55.65,55.80,6,6,5.11,0,72.82,72.78,72.78,68.00,56,0.0097,0.0097,202,200,55.52,56.07,4,4,4.07,0,74.64,74.59,74.59,78.00,48,0.0087,0.0087,340,240,467,1.190,1.198,76.67,73.77,52.79,55.21,55.04,47,51,94,1.88,53.95,3,2,1,237.38,5,0,0,10,9,0,2,203,200,55.36,56.20,4,4,3.16,0,71.41,71.46,71.46,78.00,53,0.0088,0.0088,416,416,55.20,55.43,0,5,5.00,0,78.10,78.14,78.14,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:56:00,61.68,61.64,61.64,75,0.0087,0.0087,14.45,1890.54,1,945.15,21.55,49.60,47.39,47.97,3.11,0,13.29,0.00,70.42,47.97,2046.19,85.45,23.28,87.80,0.00,83.87,0,40,0.00,47.65,54.50,764.19,67.12,48.44,79.98,14.96,507,500,315,1.795,1.801,72.94,67.75,53.30,55.55,55.04,54,66,93,5.53,52.96,4.22,4.21,1,436.44,6,3,3,5,5,0,5,452,460,55.64,55.79,6,6,5.02,0,72.87,72.82,72.82,68.00,56,0.0097,0.0097,201,200,55.46,56.08,4,4,3.08,0,74.67,74.63,74.63,78.00,47,0.0087,0.0087,341,240,470,1.182,1.198,76.67,73.76,52.86,55.24,55.04,47,51,94,2.07,53.78,3,2,1,237.78,5,0,0,10,9,0,2,203,200,55.35,56.22,4,4,4.77,0,71.43,71.47,71.47,78.00,52,0.0088,0.0088,416,417,55.27,55.46,0,5,3.89,0,78.08,78.14,78.14,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,1,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:57:00,61.63,61.72,61.72,74,0.0087,0.0087,14.45,2039.13,1,938.25,21.55,49.63,47.29,47.97,20.75,0,14.80,0.00,70.46,47.97,2047.60,85.49,23.34,88.18,0.00,83.87,0,42,0.00,47.63,54.48,764.53,66.52,48.46,79.98,15.60,511,500,319,1.792,1.801,72.96,67.74,53.03,55.43,55.04,53,65,92,5.90,52.28,4.23,4.21,1,450.50,6,3,3,5,5,0,5,464,460,55.39,55.69,6,6,4.20,0,72.86,72.85,72.85,68.00,54,0.0097,0.0097,200,200,55.40,56.01,4,4,5.39,0,74.71,74.67,74.67,78.00,46,0.0087,0.0087,338,240,466,1.192,1.198,76.67,73.77,52.88,55.26,55.04,47,51,93,2.00,53.82,3,2,1,239.89,5,0,0,10,9,0,2,202,200,55.36,56.22,4,4,4.89,0,71.45,71.47,71.47,78.00,53,0.0088,0.0088,418,417,55.22,55.47,0,5,5.14,0,78.08,78.14,78.14,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:58:00,61.77,61.81,61.81,76,0.0087,0.0087,14.45,1825.01,1,930.58,21.55,49.69,47.55,47.97,31.87,0,12.30,0.00,70.44,47.97,2048.66,85.20,23.32,87.88,0.00,83.87,0,41,0.00,47.60,54.48,729.21,66.54,48.26,79.98,15.93,506,500,325,1.800,1.801,73.06,67.85,53.02,55.37,55.04,52,67,92,5.92,52.32,4.22,4.21,1,446.10,6,3,3,5,5,0,5,463,460,55.44,55.63,6,6,4.63,0,72.88,72.89,72.89,68.00,55,0.0097,0.0097,200,200,55.36,55.96,4,4,4.18,0,74.74,74.72,74.72,78.00,47,0.0088,0.0088,334,240,475,1.206,1.198,76.64,73.80,52.94,55.28,55.04,47,51,93,1.97,53.90,3,2,1,239.21,5,0,0,10,9,0,2,202,200,55.39,56.23,4,4,3.25,0,71.47,71.48,71.48,78.00,53,0.0088,0.0088,419,418,55.26,55.49,0,5,5.02,0,78.07,78.14,78.14,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:59:00,61.81,61.89,61.89,75,0.0088,0.0088,14.45,1896.25,1,940.44,21.55,49.70,47.48,47.97,23.00,0,13.60,0.00,70.45,47.97,2046.64,84.85,23.31,87.59,0.00,83.88,0,39,0.00,47.66,54.47,773.90,65.65,48.46,79.98,15.93,506,500,323,1.800,1.801,73.02,67.91,53.04,55.34,55.04,53,66,92,5.88,52.26,4.24,4.21,1,449.71,6,3,3,5,5,0,5,464,460,55.41,55.61,6,6,4.15,0,72.92,72.93,72.93,68.00,54,0.0097,0.0097,199,200,55.35,55.94,4,4,5.34,0,74.78,74.76,74.76,78.00,46,0.0088,0.0088,336,240,476,1.203,1.198,76.70,73.84,53.00,55.30,55.04,47,51,94,2.20,53.80,3,3,1,244.62,5,0,0,10,9,0,2,203,200,55.41,56.25,4,4,4.81,0,71.49,71.49,71.49,78.00,53,0.0089,0.0089,419,418,55.27,55.52,0,5,5.14,0,78.08,78.14,78.14,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.3,-1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:00:00,61.95,61.98,61.98,77,0.0088,0.0088,14.45,1903.79,1,936.85,21.62,49.76,47.48,47.97,10.17,0,10.04,0.01,70.43,47.97,2048.08,84.80,23.30,87.43,0.00,83.90,0,41,0.00,47.74,54.45,765.09,66.37,48.41,79.98,15.89,514,500,322,1.799,1.801,73.06,68.00,53.07,55.33,55.04,52,67,92,5.88,52.35,4.26,4.21,1,448.58,6,3,3,5,5,0,5,464,460,55.48,55.61,6,6,4.42,0,72.98,72.96,72.96,68.00,55,0.0097,0.0097,200,200,55.41,55.93,4,4,4.45,0,74.83,74.80,74.80,78.00,46,0.0088,0.0088,320,240,475,1.192,1.198,76.73,73.84,52.95,55.30,55.04,47,51,93,2.20,53.55,3,3,1,239.29,5,0,0,10,9,0,2,201,200,55.38,56.25,4,4,3.58,0,71.50,71.49,71.49,78.00,53,0.0089,0.0089,419,419,55.26,55.52,0,5,5.07,0,78.08,78.14,78.14,78.00,45,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:01:00,62.03,62.06,62.06,76,0.0088,0.0088,14.45,2144.87,1,942.84,21.62,49.86,47.36,47.63,25.56,0,12.72,0.00,70.45,47.63,2047.57,84.98,23.26,87.80,0.00,83.93,0,40,0.00,47.54,54.45,763.36,66.41,48.41,79.98,16.63,500,500,328,1.793,1.801,73.16,68.04,53.08,55.34,55.04,53,66,92,5.82,52.33,4.30,4.21,1,450.33,6,3,3,5,5,0,5,464,460,55.38,55.62,6,6,4.19,0,73.03,72.99,72.99,68.00,55,0.0097,0.0097,200,200,55.36,55.94,4,4,5.35,0,74.88,74.84,74.84,78.00,47,0.0088,0.0088,329,240,466,1.198,1.198,76.69,73.89,52.91,55.30,55.04,47,51,93,2.20,53.55,3,3,1,240.37,5,0,0,10,9,0,2,203,200,55.38,56.26,4,4,4.81,0,71.52,71.50,71.50,78.00,53,0.0089,0.0089,419,419,55.26,55.51,0,5,5.13,0,78.09,78.14,78.14,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,2.2,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,1.3,0,2.2,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,1.4,0,2.2,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.3,0,2.2,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.3,1,2.2,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.4,0,2.2,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,2.2,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.3,-1,2.2,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:02:00,62.12,62.09,62.09,75,0.0088,0.0088,14.45,2368.23,1,926.40,21.66,49.90,47.32,47.63,12.09,0,12.44,0.00,70.41,47.63,2047.20,85.16,23.27,88.24,0.00,83.94,0,41,0.00,47.44,54.44,764.56,66.23,48.00,79.98,16.61,497,500,323,1.811,1.801,73.19,68.16,53.06,55.34,55.04,53,66,92,5.88,52.24,4.32,4.31,1,447.13,6,3,3,5,5,0,5,453,460,55.38,55.61,6,6,5.06,0,73.07,73.01,73.01,68.00,55,0.0097,0.0097,202,200,55.34,55.93,4,4,3.20,0,74.92,74.88,74.88,78.00,46,0.0088,0.0088,306,240,451,1.213,1.198,76.75,73.91,52.85,55.29,55.04,47,51,93,2.23,53.46,3,3,1,235.82,5,0,0,10,9,0,2,193,200,55.35,56.26,4,4,3.13,0,71.54,71.51,71.51,78.00,53,0.0089,0.0089,423,419,55.25,55.50,0,5,4.44,0,78.11,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.6,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.9,1,1.6,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,1.0,0,1.6,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.6,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.8,0,1.6,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.0,0,1.6,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.6,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.1,0,1.6,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:03:00,62.11,62.13,62.13,73,0.0088,0.0088,14.45,2290.91,1,936.77,21.64,49.74,47.16,47.63,28.98,0,0.00,0.01,70.40,47.63,2047.14,85.13,23.30,88.26,0.00,83.95,0,40,0.00,47.38,54.43,774.91,66.88,47.89,79.98,16.33,501,500,312,1.799,1.801,73.20,68.21,52.88,55.27,55.04,52,65,92,5.90,52.00,4.32,4.31,1,433.70,6,3,3,5,5,0,5,449,460,55.28,55.55,6,6,5.01,0,73.10,73.02,73.02,68.00,55,0.0097,0.0097,200,200,55.17,55.88,4,4,3.03,0,74.97,74.92,74.92,78.00,46,0.0088,0.0088,345,240,449,1.205,1.198,76.77,73.90,52.69,55.25,55.04,47,51,93,2.19,53.22,3,3,1,242.91,5,0,0,10,9,0,2,193,200,55.31,56.25,4,4,4.74,0,71.57,71.52,71.52,78.00,53,0.0089,0.0089,419,420,55.13,55.43,0,5,3.84,0,78.11,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.3,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.6,0,1.3,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,0.7,0,1.3,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.3,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.5,0,1.3,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.7,0,1.3,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.3,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.3,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:04:00,62.21,62.16,62.16,74,0.0088,0.0088,14.45,2215.56,1,949.67,21.59,49.62,47.15,47.63,0.00,0,0.00,0.01,70.43,47.63,2046.70,84.94,23.31,87.91,0.00,83.98,0,40,0.00,47.45,54.42,764.92,66.70,47.83,79.98,16.70,493,500,321,1.784,1.801,73.25,68.19,52.77,55.20,55.04,53,66,92,5.97,51.92,4.30,4.31,1,436.13,6,3,3,5,5,0,5,460,460,55.26,55.47,6,6,5.05,0,73.11,73.03,73.03,68.00,55,0.0096,0.0096,199,200,55.20,55.82,4,4,2.57,0,75.01,74.97,74.97,78.00,48,0.0088,0.0088,367,240,454,1.219,1.198,76.75,73.90,52.53,55.18,55.04,47,51,93,2.24,53.10,3,3,1,232.66,5,0,0,10,9,0,2,192,200,55.23,56.23,4,4,1.22,0,71.58,71.54,71.54,78.00,53,0.0089,0.0089,417,420,55.09,55.36,0,5,4.52,0,78.12,78.14,78.14,78.00,45,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.2,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.4,0,1.2,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,0.6,0,1.2,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,1,1.2,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.3,0,1.2,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.2,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.2,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.2,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:05:00,62.26,62.19,62.19,73,0.0088,0.0088,14.45,2035.16,1,947.22,21.66,49.57,47.05,47.63,18.72,0,0.00,0.01,70.44,47.63,2047.41,85.28,23.27,88.11,0.00,84.00,0,39,0.00,47.30,54.41,770.66,66.59,47.84,79.98,16.54,504,500,330,1.774,1.801,73.29,68.32,52.82,55.16,55.04,53,66,92,5.95,51.98,4.30,4.31,1,448.32,6,3,3,5,5,0,5,460,460,55.23,55.44,6,6,4.03,0,73.11,73.05,73.05,68.00,54,0.0096,0.0096,199,200,55.25,55.79,4,4,5.33,0,75.05,75.01,75.01,78.00,46,0.0089,0.0089,324,240,464,1.190,1.198,76.76,73.91,52.45,55.12,55.04,47,51,93,2.39,53.06,3,3,1,240.83,5,0,0,10,9,0,2,201,200,55.22,56.19,4,4,4.79,0,71.59,71.56,71.56,78.00,53,0.0089,0.0089,418,420,55.02,55.30,0,5,5.11,0,78.13,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:06:00,62.30,62.23,62.23,75,0.0088,0.0088,14.45,1964.10,1,950.14,21.65,49.54,47.19,47.63,22.36,0,0.00,0.00,70.43,47.63,2047.43,85.11,23.34,87.93,0.00,84.02,0,41,0.00,47.43,54.40,771.20,66.95,47.91,79.98,16.69,502,500,327,1.796,1.801,73.25,68.38,52.76,55.11,55.04,52,65,92,5.91,51.91,4.28,4.31,1,450.23,6,3,3,5,5,0,5,459,460,55.16,55.40,6,6,4.60,0,73.11,73.06,73.06,68.00,54,0.0096,0.0096,200,200,55.09,55.75,4,4,4.46,0,75.09,75.05,75.05,78.00,46,0.0089,0.0089,336,240,458,1.194,1.198,76.77,73.93,52.47,55.08,55.04,47,51,93,2.16,53.11,3,3,1,238.93,5,0,0,10,9,0,2,199,200,55.21,56.14,4,4,3.59,0,71.58,71.58,71.58,78.00,53,0.0089,0.0089,419,420,55.03,55.27,0,5,5.07,0,78.14,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,-1,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:07:00,62.35,62.26,62.26,74,0.0088,0.0088,14.45,1987.09,1,938.31,21.66,49.60,47.27,47.63,28.34,0,14.69,0.01,70.42,47.63,2048.38,84.87,23.29,87.67,0.00,84.04,0,43,0.00,47.48,54.39,770.69,66.79,47.87,79.98,15.91,492,500,332,1.817,1.801,73.32,68.43,52.82,55.12,55.04,53,66,92,5.96,51.99,4.29,4.31,1,438.00,6,3,3,5,5,0,5,460,460,55.26,55.41,6,6,5.12,0,73.13,73.07,73.07,68.00,55,0.0096,0.0096,200,200,55.20,55.75,4,4,3.79,0,75.14,75.09,75.09,78.00,46,0.0089,0.0089,328,240,461,1.215,1.198,76.77,73.95,52.52,55.06,55.04,47,51,93,2.26,53.15,3,3,1,232.17,5,0,0,10,9,0,2,201,200,55.18,56.12,4,4,2.74,0,71.58,71.60,71.60,78.00,53,0.0089,0.0089,419,421,55.05,55.26,0,5,4.99,0,78.15,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.5,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:08:00,62.23,62.29,62.29,72,0.0088,0.0088,14.45,2021.95,1,938.21,21.66,49.63,47.32,47.63,30.59,0,12.07,0.00,70.44,47.63,2045.52,84.71,23.38,87.44,0.00,84.06,0,41,0.00,47.54,54.38,769.74,66.71,47.95,79.98,15.81,505,500,333,1.763,1.801,73.34,68.46,52.78,55.09,55.04,53,64,92,5.92,51.96,4.29,4.31,1,448.06,6,3,3,5,5,0,5,461,460,55.16,55.39,6,6,3.11,0,73.15,73.09,73.09,68.00,54,0.0096,0.0096,200,200,55.18,55.73,4,4,4.90,0,75.18,75.13,75.13,78.00,47,0.0089,0.0089,318,240,467,1.201,1.198,76.76,74.01,52.55,55.06,55.04,48,51,93,2.26,53.15,3,3,1,238.14,5,0,0,10,9,0,2,201,200,55.20,56.12,4,4,4.16,0,71.60,71.61,71.61,78.00,54,0.0089,0.0089,418,421,55.00,55.26,0,5,5.11,0,78.18,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:09:00,62.30,62.32,62.32,74,0.0088,0.0088,14.45,1942.03,1,943.99,21.63,49.64,47.33,47.63,3.43,0,15.22,0.00,70.44,47.63,2044.90,84.74,23.28,87.47,0.00,84.08,0,40,0.00,47.57,54.37,770.22,66.93,47.92,79.98,15.79,496,500,327,1.799,1.801,73.38,68.52,52.80,55.08,55.04,53,65,92,5.91,52.03,4.28,4.31,1,445.07,6,3,3,5,5,0,5,464,460,55.25,55.37,6,6,5.05,0,73.15,73.10,73.10,68.00,55,0.0095,0.0095,200,200,55.20,55.72,4,4,4.52,0,75.22,75.17,75.17,78.00,47,0.0089,0.0089,358,240,463,1.202,1.198,76.81,74.02,52.57,55.05,55.04,48,51,93,2.20,53.17,3,3,1,241.83,5,0,0,10,9,0,2,200,200,55.19,56.10,4,4,4.80,0,71.63,71.62,71.62,78.00,53,0.0089,0.0089,419,421,54.99,55.26,0,5,3.51,0,78.16,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
