date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  09:58:00,63.60,63.94,63.94,69,0.0088,0.0088,14.45,2084.88,1,943.40,21.56,49.13,46.76,47.13,21.39,0,11.40,0.01,70.39,47.13,2045.51,85.38,23.24,88.22,0.00,84.46,0,39,0.00,46.83,53.91,761.92,67.26,47.00,79.98,14.92,506,500,329,1.789,1.801,74.12,69.51,52.75,54.95,55.04,52,62,93,5.15,52.01,3.77,3.78,1,451.23,6,3,3,5,5,0,5,462,460,55.12,55.30,6,6,4.10,0,73.85,73.81,73.81,68.00,54,0.0098,0.0098,201,200,55.03,55.65,4,4,4.41,0,75.51,75.50,75.50,78.00,46,0.0087,0.0087,345,240,491,1.190,1.198,77.06,74.58,52.80,55.10,55.04,47,50,94,1.77,53.96,3,2,1,244.64,5,0,0,10,9,0,2,200,200,55.24,56.11,4,4,3.52,0,72.45,72.44,72.44,78.00,53,0.0090,0.0090,433,439,55.09,55.31,0,6,4.96,0,78.09,78.12,78.12,78.00,46,0.0097,0.0097,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:59:00,63.68,63.97,63.97,70,0.0088,0.0088,14.45,2058.14,1,947.97,21.57,49.15,46.75,47.13,30.48,0,12.38,0.00,70.36,47.13,2044.65,85.25,23.32,88.13,0.00,84.46,0,42,0.00,46.97,53.90,766.25,67.13,47.14,79.98,14.95,503,500,319,1.839,1.801,74.11,69.54,52.68,54.93,55.04,52,62,93,5.15,51.99,3.75,3.78,1,452.42,6,3,3,5,5,0,5,451,460,55.10,55.29,6,6,4.96,0,73.85,73.82,73.82,68.00,54,0.0098,0.0098,201,200,55.10,55.64,4,4,5.27,0,75.48,75.47,75.47,78.00,45,0.0087,0.0087,336,240,497,1.197,1.198,77.02,74.59,52.79,55.11,55.04,47,50,93,2.10,53.94,3,3,1,248.39,5,0,0,10,9,0,2,200,200,55.19,56.11,4,4,4.82,0,72.44,72.44,72.44,78.00,53,0.0091,0.0091,437,441,55.10,55.32,0,6,3.29,0,78.09,78.12,78.12,78.00,46,0.0097,0.0097,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:00:00,63.75,64.01,64.01,70,0.0088,0.0088,14.45,2262.76,1,931.25,21.63,49.28,46.78,47.13,14.02,0,0.72,0.00,70.35,47.13,2045.00,85.13,23.28,88.11,0.00,84.46,0,39,0.00,47.09,53.89,765.44,67.82,47.24,79.98,15.33,492,500,320,1.822,1.801,74.12,69.52,52.67,54.94,55.04,51,62,92,5.05,52.07,3.75,3.78,1,448.39,6,3,3,5,5,0,5,453,460,55.11,55.29,6,6,4.87,0,73.89,73.83,73.83,68.00,54,0.0098,0.0098,200,200,55.11,55.65,4,4,4.42,0,75.44,75.44,75.44,78.00,45,0.0087,0.0087,343,240,507,1.191,1.198,76.98,74.61,52.64,55.08,55.04,47,50,93,2.19,53.05,3,3,1,248.19,5,0,0,10,9,0,2,199,200,55.14,56.09,4,4,3.56,0,72.43,72.45,72.45,78.00,52,0.0091,0.0091,446,442,55.03,55.26,0,6,5.01,0,78.07,78.12,78.12,78.00,46,0.0097,0.0097,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:01:00,63.85,64.04,64.04,69,0.0088,0.0088,14.45,2207.52,1,943.62,21.62,49.29,46.73,46.99,10.06,0,15.86,0.00,70.35,46.99,2044.42,84.91,23.31,88.02,0.00,84.48,0,40,0.00,46.87,53.88,755.53,67.05,47.12,79.98,15.37,491,500,326,1.798,1.801,74.14,69.54,52.81,54.99,55.04,52,62,93,5.05,52.23,3.77,3.78,1,446.34,6,3,3,5,5,0,5,457,460,55.16,55.35,6,6,4.97,0,73.90,73.84,73.84,68.00,54,0.0098,0.0098,199,200,55.20,55.69,4,4,5.29,0,75.40,75.40,75.40,78.00,45,0.0087,0.0087,339,240,515,1.189,1.198,77.00,74.63,52.62,55.04,55.04,47,50,93,2.30,53.13,3,3,1,253.20,5,0,0,10,9,0,2,199,200,55.15,56.07,4,4,4.86,0,72.42,72.45,72.45,78.00,53,0.0091,0.0091,445,444,55.02,55.24,0,6,1.96,0,78.04,78.13,78.13,78.00,47,0.0097,0.0097,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.7,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,0,1.7,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.5,0,1.7,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.4,0,1.7,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.4,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,1.4,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:02:00,63.98,64.04,64.04,70,0.0089,0.0089,14.45,2510.07,1,947.73,21.62,49.33,46.49,46.99,30.69,0,4.01,0.00,70.40,46.99,2044.05,84.72,23.33,88.08,0.00,84.48,0,39,0.00,46.87,53.88,759.54,66.82,47.04,79.98,15.31,497,500,325,1.798,1.801,74.13,69.65,52.81,55.02,55.04,52,63,93,5.08,52.14,3.77,3.78,1,451.21,6,3,3,5,5,0,5,461,460,55.19,55.37,6,6,4.52,0,73.87,73.87,73.87,68.00,54,0.0099,0.0099,200,200,55.17,55.71,4,4,5.37,0,75.36,75.37,75.37,78.00,45,0.0087,0.0087,335,240,512,1.195,1.198,77.03,74.67,52.62,55.03,55.04,47,50,93,2.12,53.12,3,3,1,252.91,5,0,0,10,9,0,2,199,200,55.14,56.07,4,4,4.92,0,72.41,72.46,72.46,78.00,53,0.0091,0.0091,445,445,55.00,55.23,0,6,5.02,0,78.06,78.13,78.13,78.00,46,0.0097,0.0097,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.4,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.4,0.5797,0,0,0,0,0,-1,1,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.4,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.2,0,1.4,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.1,0,1.4,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,1.1,1,1.4,0.5797,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:03:00,64.02,64.04,64.04,69,0.0089,0.0089,14.45,2304.30,1,945.19,21.60,49.26,46.65,46.99,34.11,0,13.85,0.00,70.36,46.99,2046.12,84.70,23.24,87.80,0.00,84.50,0,40,0.00,47.03,53.87,760.65,66.85,47.01,79.98,15.37,509,500,325,1.821,1.801,74.11,69.67,52.77,55.01,55.04,51,62,93,5.04,52.09,3.77,3.78,1,451.58,6,3,3,5,5,0,5,470,460,55.19,55.36,6,6,5.01,0,73.86,73.91,73.91,68.00,54,0.0099,0.0099,200,200,55.11,55.71,4,4,4.01,0,75.31,75.34,75.34,78.00,45,0.0087,0.0087,314,240,519,1.220,1.198,77.06,74.71,52.59,55.00,55.04,47,50,93,2.22,53.05,3,3,1,252.30,5,0,0,10,9,0,2,199,200,55.14,56.06,4,4,4.72,0,72.43,72.46,72.46,78.00,52,0.0090,0.0090,448,446,55.01,55.21,0,6,3.68,0,78.07,78.13,78.13,78.00,47,0.0097,0.0097,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.2,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,0,1.2,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.2,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.1,0,1.2,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.2,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.2,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:04:00,64.08,64.04,64.04,69,0.0089,0.0089,14.45,2154.10,1,944.95,21.58,49.24,46.56,46.99,31.55,0,12.44,0.00,70.37,46.99,2046.40,84.71,23.34,87.83,0.00,84.49,0,42,0.00,46.74,53.87,760.92,66.30,47.03,79.98,15.87,504,500,325,1.802,1.801,74.15,69.69,52.76,55.01,55.04,52,62,92,5.15,52.12,3.76,3.78,1,450.83,6,3,3,5,5,0,5,463,460,55.22,55.36,6,6,4.98,0,73.88,73.94,73.94,68.00,54,0.0099,0.0099,200,200,55.21,55.71,4,4,5.24,0,75.25,75.30,75.30,78.00,45,0.0087,0.0087,349,240,521,1.200,1.198,77.02,74.72,52.56,54.98,55.04,47,50,93,2.18,53.03,3,3,1,257.52,5,0,0,10,9,0,2,206,200,55.14,56.03,4,4,4.78,0,72.43,72.46,72.46,78.00,52,0.0090,0.0090,446,446,55.01,55.19,0,6,2.88,0,78.11,78.13,78.13,78.00,47,0.0097,0.0097,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,2.5700,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:05:00,64.14,64.04,64.04,70,0.0089,0.0089,14.45,2239.19,1,939.93,21.66,49.25,46.65,46.99,17.33,0,11.37,0.00,70.34,46.99,2046.50,84.72,23.31,87.62,0.00,84.50,0,41,0.00,46.95,53.86,755.79,66.71,47.12,79.98,15.58,491,500,335,1.779,1.801,74.15,69.74,52.89,55.07,55.04,52,63,93,5.15,52.14,3.79,3.78,1,447.61,6,3,3,5,5,0,5,459,460,55.29,55.41,6,6,5.04,0,73.92,73.97,73.97,68.00,55,0.0100,0.0100,200,200,55.21,55.75,4,4,4.73,0,75.22,75.27,75.27,78.00,46,0.0087,0.0087,380,240,521,1.205,1.198,77.05,74.75,52.63,54.99,55.04,48,51,93,2.29,53.12,3,3,1,255.43,5,0,0,10,9,0,2,205,200,55.13,56.03,4,4,4.77,0,72.43,72.47,72.47,78.00,52,0.0090,0.0090,447,447,54.99,55.21,0,6,3.45,0,78.11,78.13,78.13,78.00,47,0.0097,0.0097,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.3,1,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,-1,1.1,0.5797,0,0,0,0,0,1,1,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:06:00,64.16,64.04,64.04,68,0.0089,0.0089,14.45,2220.64,1,943.00,21.63,49.29,46.81,46.99,12.09,0,14.05,0.00,70.39,46.99,2043.16,85.34,23.28,88.12,0.00,84.50,0,38,0.00,46.89,53.85,758.58,66.40,46.96,79.98,15.72,502,500,327,1.801,1.801,74.14,69.81,53.06,55.17,55.04,53,63,93,5.07,52.29,3.84,3.78,1,449.92,6,3,3,5,5,0,5,460,460,55.32,55.50,6,6,5.07,0,73.96,74.00,74.00,68.00,55,0.0100,0.0100,201,200,55.24,55.81,4,4,3.78,0,75.20,75.24,75.24,78.00,47,0.0087,0.0087,339,240,527,1.171,1.198,77.08,74.76,52.69,55.01,55.04,48,51,94,2.25,53.15,3,3,1,251.34,5,0,0,10,9,0,2,204,200,55.17,56.04,4,4,2.74,0,72.45,72.47,72.47,78.00,53,0.0090,0.0090,447,448,55.05,55.24,0,6,4.91,0,78.12,78.13,78.13,78.00,47,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:07:00,64.24,64.04,64.04,70,0.0089,0.0089,14.45,2467.39,1,952.22,21.67,49.30,46.43,46.99,22.57,0,11.99,0.00,70.42,46.99,2041.52,85.45,23.31,88.70,0.00,84.49,0,39,0.00,46.87,53.85,762.75,67.42,47.13,79.98,15.58,511,500,324,1.806,1.801,74.17,69.86,53.05,55.20,55.04,52,63,93,5.17,52.21,3.86,3.78,1,450.74,6,3,3,5,5,0,5,462,460,55.41,55.52,6,6,4.96,0,73.98,74.03,74.03,68.00,55,0.0100,0.0100,199,200,55.35,55.85,4,4,3.02,0,75.17,75.21,75.21,78.00,47,0.0087,0.0087,353,240,531,1.207,1.198,77.08,74.79,52.72,55.03,55.04,48,51,94,2.20,53.13,3,3,1,257.55,5,0,0,10,9,0,2,206,200,55.19,56.05,4,4,4.67,0,72.47,72.47,72.47,78.00,53,0.0090,0.0090,449,448,55.05,55.25,0,6,3.73,0,78.12,78.13,78.13,78.00,47,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:08:00,64.18,64.04,64.04,70,0.0090,0.0090,14.45,2375.08,1,944.07,21.62,49.31,46.66,46.99,0.00,0,14.64,0.00,70.40,46.99,2044.13,85.16,23.27,88.36,0.00,84.49,0,40,0.00,47.02,53.84,753.38,67.60,47.13,79.98,15.57,507,500,327,1.789,1.801,74.16,69.86,53.03,55.22,55.04,53,63,93,5.08,52.23,3.89,3.78,1,458.23,6,3,3,5,5,0,5,465,460,55.37,55.55,6,6,5.05,0,74.01,74.06,74.06,68.00,55,0.0101,0.0101,200,200,55.30,55.87,4,4,3.81,0,75.14,75.18,75.18,78.00,47,0.0087,0.0087,349,240,526,1.203,1.198,77.06,74.78,52.74,55.05,55.04,48,51,94,2.36,53.19,3,3,1,253.23,5,0,0,10,9,0,2,205,200,55.14,56.05,4,4,2.82,0,72.48,72.47,72.47,78.00,53,0.0090,0.0090,448,449,55.06,55.27,0,6,4.89,0,78.13,78.13,78.13,78.00,47,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:09:00,64.20,64.04,64.04,72,0.0090,0.0090,14.45,2376.50,1,942.67,21.62,49.29,46.68,46.99,5.68,0,0.00,0.00,70.39,46.99,2044.03,84.92,23.27,88.03,0.00,84.50,0,40,0.00,46.75,53.83,757.28,66.58,46.98,79.98,15.96,494,500,322,1.816,1.801,74.21,69.81,53.06,55.25,55.04,53,63,93,5.10,52.27,3.92,3.78,1,452.27,6,3,3,5,5,0,5,452,460,55.43,55.58,6,6,5.05,0,74.10,74.09,74.09,68.00,56,0.0101,0.0101,200,200,55.46,55.90,4,4,3.35,0,75.10,75.14,75.14,78.00,47,0.0087,0.0087,340,240,506,1.207,1.198,77.10,74.78,52.72,55.06,55.04,48,51,94,2.04,53.12,3,3,1,249.80,5,0,0,10,9,0,2,193,200,55.19,56.07,4,4,2.21,0,72.49,72.46,72.46,78.00,53,0.0090,0.0090,450,450,55.06,55.28,0,6,4.77,0,78.15,78.13,78.13,78.00,47,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:10:00,64.21,64.04,64.04,71,0.0090,0.0090,14.45,2323.49,1,948.23,21.65,49.29,46.75,46.99,24.28,0,10.47,0.00,70.38,46.99,2045.15,84.82,23.28,87.91,0.00,84.51,0,41,0.00,46.98,53.82,769.52,66.59,47.02,79.98,15.66,495,500,319,1.807,1.801,74.18,69.78,53.04,55.26,55.04,53,63,93,5.33,51.94,3.95,3.89,1,451.67,6,3,3,5,5,0,5,455,460,55.39,55.60,6,6,5.09,0,74.16,74.11,74.11,68.00,56,0.0101,0.0101,201,200,55.45,55.92,4,4,4.04,0,75.07,75.11,75.11,78.00,47,0.0087,0.0087,366,240,512,1.202,1.198,77.15,74.78,52.68,55.07,55.04,48,51,94,2.24,53.08,3,3,1,249.70,5,0,0,10,9,0,2,193,200,55.20,56.09,4,4,3.18,0,72.52,72.46,72.46,78.00,52,0.0090,0.0090,447,451,55.04,55.28,0,6,4.94,0,78.14,78.13,78.13,78.00,47,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:11:00,64.23,64.04,64.04,73,0.0090,0.0090,14.45,2478.08,1,951.40,21.66,49.30,46.50,46.99,25.56,0,14.27,0.00,70.40,46.99,2045.03,84.79,23.34,88.02,0.00,84.52,0,41,0.00,46.80,53.82,770.79,66.84,47.00,79.98,15.42,486,500,327,1.814,1.801,74.21,69.82,53.08,55.28,55.04,53,64,93,5.51,52.05,3.97,3.89,1,446.49,6,3,3,5,5,0,5,452,460,55.43,55.62,6,6,5.00,0,74.22,74.14,74.14,68.00,56,0.0102,0.0102,199,200,55.43,55.94,4,4,5.28,0,75.05,75.08,75.08,78.00,47,0.0087,0.0087,283,240,507,1.207,1.198,77.14,74.79,52.66,55.08,55.04,48,51,94,2.18,53.07,3,3,1,252.94,5,0,0,10,9,0,2,191,200,55.20,56.11,4,4,4.82,0,72.50,72.47,72.47,78.00,53,0.0090,0.0090,448,451,55.06,55.28,0,6,2.83,0,78.12,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:12:00,64.33,64.04,64.04,75,0.0090,0.0090,14.45,2370.10,1,948.80,21.63,49.32,46.64,46.99,14.87,0,11.98,0.00,70.37,46.99,2043.66,84.72,23.30,87.87,0.00,84.53,0,39,0.00,47.01,53.81,765.00,66.77,47.08,79.98,15.46,480,500,343,1.787,1.801,74.21,70.03,53.24,55.36,55.04,53,65,93,5.53,52.11,4.03,4.00,1,448.46,6,3,3,5,5,0,5,461,460,55.54,55.68,6,6,4.98,0,74.21,74.16,74.16,68.00,56,0.0102,0.0102,199,200,55.52,55.99,4,4,2.96,0,75.02,75.05,75.05,78.00,47,0.0087,0.0087,324,240,513,1.210,1.198,77.10,74.83,52.68,55.10,55.04,47,51,94,2.30,53.11,3,3,1,250.51,5,0,0,10,9,0,2,193,200,55.21,56.13,4,4,3.46,0,72.48,72.47,72.47,78.00,53,0.0090,0.0090,448,452,55.13,55.29,0,6,4.11,0,78.13,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.0,1,1.1,0.5797,0,0,0,0,0,-1,1,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,1,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:13:00,64.39,64.04,64.04,74,0.0090,0.0090,14.45,2592.00,1,946.29,21.65,49.33,46.43,46.99,29.73,0,13.26,0.00,70.35,46.99,2046.05,85.08,23.31,88.29,0.00,84.53,0,40,0.00,46.71,53.81,757.41,66.55,46.98,79.98,15.44,486,500,347,1.800,1.801,74.25,70.21,53.42,55.47,55.04,53,65,94,5.56,52.22,4.11,4.00,1,457.63,6,3,3,5,5,0,5,463,460,55.70,55.77,6,6,4.45,0,74.24,74.19,74.19,68.00,56,0.0102,0.0102,200,200,55.64,56.07,4,4,4.39,0,74.99,75.03,75.03,78.00,47,0.0087,0.0087,314,240,529,1.182,1.198,77.10,74.84,52.71,55.11,55.04,47,50,94,2.22,53.15,3,3,1,255.21,5,0,0,10,9,0,2,202,200,55.20,56.13,4,4,3.51,0,72.44,72.48,72.48,78.00,52,0.0090,0.0090,454,453,55.16,55.31,0,6,5.03,0,78.12,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
