date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  10:14:00,64.39,64.04,64.04,72,0.0091,0.0091,14.45,2233.57,1,950.09,21.63,49.35,46.63,46.99,34.97,0,13.71,0.01,70.35,46.99,2044.96,85.20,23.24,88.46,0.00,84.54,0,42,0.00,46.58,53.80,761.63,66.67,46.91,79.98,16.10,490,500,343,1.779,1.801,74.28,70.31,53.46,55.54,55.04,54,65,94,5.61,52.08,4.18,4.12,1,459.33,6,3,3,5,5,0,5,467,460,55.70,55.84,6,6,5.02,0,74.24,74.21,74.21,68.00,56,0.0102,0.0102,200,200,55.63,56.12,4,4,5.24,0,74.97,75.00,75.00,78.00,49,0.0087,0.0087,327,240,536,1.187,1.198,77.07,74.86,52.80,55.13,55.04,47,50,94,2.10,53.24,3,3,1,260.94,5,0,0,10,9,0,2,203,200,55.28,56.15,4,4,4.80,0,72.42,72.49,72.49,78.00,52,0.0091,0.0091,457,454,55.21,55.35,0,6,3.18,0,78.10,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,1,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:15:00,64.36,64.04,64.04,72,0.0091,0.0091,14.45,2237.18,1,945.61,21.63,49.28,46.81,46.99,7.39,0,12.32,0.00,70.33,46.99,2046.45,85.42,23.19,88.32,0.00,84.53,0,39,0.00,46.76,53.79,765.33,67.02,46.97,79.98,15.72,482,500,341,1.784,1.801,74.27,70.34,53.29,55.49,55.04,53,64,93,5.64,51.92,4.21,4.12,1,458.02,6,3,3,5,5,0,5,467,460,55.60,55.80,6,6,5.01,0,74.24,74.23,74.23,68.00,56,0.0103,0.0103,201,200,55.52,56.11,4,4,2.55,0,74.94,74.97,74.97,78.00,46,0.0088,0.0088,314,240,540,1.213,1.198,77.05,74.87,52.77,55.13,55.04,47,50,94,2.41,53.14,3,3,1,255.25,5,0,0,10,9,0,2,203,200,55.23,56.15,4,4,2.25,0,72.43,72.49,72.49,78.00,52,0.0091,0.0091,455,455,55.14,55.35,0,6,4.27,0,78.10,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,1,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:16:00,64.33,64.04,64.04,73,0.0091,0.0091,14.45,2525.14,1,946.48,21.61,49.30,46.41,46.92,43.31,0,14.16,0.00,70.41,46.92,2046.41,85.20,23.27,88.52,0.00,84.56,0,42,0.00,46.76,53.79,753.77,67.30,47.10,79.98,15.65,482,500,332,1.814,1.801,74.31,70.26,53.20,55.46,55.04,53,64,93,5.88,51.89,4.24,4.22,1,452.35,6,4,3,5,5,0,5,454,460,55.62,55.78,6,6,4.97,0,74.29,74.25,74.25,68.00,56,0.0103,0.0103,200,200,55.62,56.11,4,4,3.02,0,74.90,74.94,74.94,78.00,47,0.0088,0.0088,315,240,540,1.199,1.198,77.10,74.90,52.76,55.13,55.04,47,50,94,2.05,53.17,3,3,1,255.81,5,0,0,10,9,0,2,203,200,55.29,56.15,4,4,4.23,0,72.45,72.50,72.50,78.00,51,0.0091,0.0091,458,456,55.16,55.34,0,6,4.21,0,78.07,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:17:00,64.26,64.04,64.04,73,0.0091,0.0091,14.45,2324.36,1,945.21,21.63,49.33,46.64,46.92,23.74,0,11.79,0.00,70.43,46.92,2046.17,85.04,23.31,88.26,0.00,84.57,0,41,0.00,46.94,53.78,752.31,66.59,47.08,79.98,15.58,491,500,320,1.823,1.801,74.31,70.18,53.17,55.44,55.04,53,64,93,5.79,51.89,4.27,4.21,1,451.10,6,4,4,5,5,0,5,449,460,55.58,55.77,6,6,4.99,0,74.31,74.26,74.26,68.00,55,0.0103,0.0103,198,200,55.57,56.10,4,4,3.05,0,74.89,74.91,74.91,78.00,46,0.0088,0.0088,316,240,531,1.196,1.198,77.10,74.90,52.79,55.14,55.04,47,50,94,2.32,53.25,3,3,1,254.76,5,0,0,10,9,0,2,203,200,55.27,56.16,4,4,2.32,0,72.47,72.50,72.50,78.00,52,0.0091,0.0091,459,456,55.19,55.35,0,6,4.53,0,78.08,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:18:00,64.16,64.04,64.04,72,0.0091,0.0091,14.45,2393.86,1,921.91,21.66,49.36,46.71,46.92,33.15,0,11.72,0.00,70.41,46.92,2044.38,84.94,23.29,88.13,0.00,84.58,0,41,0.00,46.76,53.77,773.83,66.21,46.97,79.98,15.58,507,500,325,1.804,1.801,74.27,70.11,53.14,55.41,55.04,53,63,93,5.81,51.94,4.29,4.21,1,454.70,6,4,4,5,5,0,5,462,460,55.53,55.75,6,6,5.03,0,74.28,74.28,74.28,68.00,55,0.0103,0.0103,200,200,55.50,56.08,4,4,3.64,0,74.86,74.89,74.89,78.00,46,0.0088,0.0088,301,240,539,1.202,1.198,77.09,74.93,52.80,55.15,55.04,47,50,94,2.26,53.22,3,3,1,261.35,5,0,0,10,9,0,2,203,200,55.27,56.16,4,4,4.65,0,72.50,72.50,72.50,78.00,52,0.0091,0.0091,456,457,55.15,55.36,0,6,3.76,0,78.09,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:19:00,64.11,64.04,64.04,72,0.0091,0.0091,14.45,2356.07,1,934.84,21.66,49.36,46.75,46.92,15.83,0,10.98,0.00,70.36,46.92,2046.56,84.85,23.35,88.02,0.00,84.60,0,40,0.00,46.89,53.76,763.12,66.65,46.98,79.98,15.59,519,500,312,1.809,1.801,74.29,70.07,53.00,55.34,55.04,53,63,92,5.83,51.76,4.29,4.21,1,458.89,6,4,4,5,5,0,5,464,460,55.48,55.68,6,6,4.09,0,74.28,74.30,74.30,68.00,56,0.0103,0.0103,200,200,55.46,56.04,4,4,5.30,0,74.83,74.86,74.86,78.00,46,0.0088,0.0088,329,240,551,1.186,1.198,77.10,74.95,52.80,55.14,55.04,47,50,94,2.09,53.21,3,3,1,258.77,5,0,0,10,9,0,2,203,200,55.24,56.16,4,4,4.76,0,72.52,72.50,72.50,78.00,53,0.0091,0.0091,458,458,55.16,55.35,0,6,5.08,0,78.10,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:20:00,63.90,64.04,64.04,71,0.0092,0.0092,14.45,2389.84,1,946.78,21.59,49.33,46.59,46.92,33.90,0,18.04,0.00,70.33,46.92,2045.23,84.69,23.33,87.99,0.00,84.61,0,41,0.00,46.81,53.76,767.19,66.36,46.99,79.98,15.80,517,500,313,1.798,1.801,74.28,69.83,52.88,55.26,55.04,53,62,92,5.77,51.72,4.28,4.21,1,451.49,6,4,4,5,5,0,5,465,460,55.39,55.61,6,6,4.96,0,74.31,74.31,74.31,68.00,56,0.0103,0.0103,199,200,55.37,55.99,4,4,3.00,0,74.80,74.83,74.83,78.00,46,0.0088,0.0088,366,240,541,1.222,1.198,77.12,74.94,52.77,55.13,55.04,47,50,94,2.29,53.19,3,3,1,259.75,5,0,0,10,9,0,2,203,200,55.21,56.15,4,4,4.69,0,72.53,72.50,72.50,78.00,53,0.0091,0.0091,453,458,55.12,55.34,0,6,3.86,0,78.10,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,1,1.1,0.5797,0,0,0,0,0,-1,1,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:21:00,63.92,64.04,64.04,75,0.0092,0.0092,14.45,2366.08,1,948.52,21.66,49.26,46.53,46.92,9.10,0,14.90,0.00,70.31,46.92,2045.98,84.77,23.31,87.88,0.00,84.62,0,41,0.00,46.88,53.75,767.22,66.21,47.04,79.98,16.61,518,500,316,1.808,1.801,74.29,69.72,52.87,55.23,55.04,53,64,92,5.82,51.74,4.28,4.21,1,457.44,6,4,4,5,5,0,5,464,460,55.39,55.57,6,6,3.99,0,74.35,74.33,74.33,68.00,56,0.0103,0.0103,201,200,55.42,55.94,4,4,5.24,0,74.80,74.81,74.81,78.00,47,0.0088,0.0088,332,240,526,1.206,1.198,77.15,74.95,52.78,55.12,55.04,47,50,94,2.16,53.20,3,3,1,257.38,5,0,0,10,9,0,2,192,200,55.27,56.14,4,4,4.69,0,72.54,72.50,72.50,78.00,53,0.0091,0.0091,455,459,55.12,55.33,0,6,5.06,0,78.11,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.7,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:22:00,63.88,64.04,64.04,75,0.0092,0.0092,14.45,2308.05,1,943.64,21.65,49.27,46.56,46.92,9.95,0,11.32,0.00,70.31,46.92,2045.50,84.91,23.31,88.03,0.00,84.63,0,40,0.00,46.89,53.74,761.05,67.01,47.05,79.98,16.17,510,500,308,1.801,1.801,74.31,69.64,53.05,55.28,55.04,54,65,93,5.85,51.88,4.32,4.33,1,450.66,6,3,3,5,5,0,5,453,460,55.46,55.61,6,6,4.95,0,74.39,74.33,74.33,68.00,57,0.0103,0.0103,201,200,55.43,55.96,4,4,4.21,0,74.78,74.79,74.79,78.00,47,0.0088,0.0088,336,240,527,1.190,1.198,77.16,74.94,52.76,55.12,55.04,47,50,94,2.34,53.17,3,3,1,254.46,5,0,0,10,9,0,2,193,200,55.26,56.17,4,4,4.74,0,72.57,72.50,72.50,78.00,53,0.0091,0.0091,456,460,55.12,55.33,0,6,3.46,0,78.14,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.4,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:23:00,63.85,64.04,64.04,73,0.0092,0.0092,14.45,2287.35,1,948.05,21.72,49.32,46.52,46.92,30.91,0,14.80,0.00,70.31,46.92,2045.59,85.13,23.33,88.37,0.00,84.61,0,41,0.00,46.75,53.74,774.51,66.81,47.02,79.98,16.43,510,500,305,1.836,1.801,74.31,69.56,53.06,55.30,55.04,54,65,93,5.87,51.80,4.35,4.33,1,449.81,6,3,3,5,5,0,5,450,460,55.41,55.65,6,6,4.37,0,74.42,74.34,74.34,68.00,57,0.0103,0.0103,200,200,55.39,55.98,4,4,5.39,0,74.77,74.76,74.76,78.00,48,0.0088,0.0088,321,240,524,1.197,1.198,77.16,74.93,52.75,55.13,55.04,47,50,93,2.17,53.17,3,3,1,255.75,5,0,0,10,9,0,2,191,200,55.27,56.18,4,4,4.91,0,72.57,72.50,72.50,78.00,53,0.0091,0.0091,457,460,55.13,55.33,0,6,5.05,0,78.13,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.2,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:24:00,63.91,64.04,64.04,74,0.0092,0.0092,14.45,2235.58,1,940.91,21.65,49.32,46.61,46.92,13.70,0,13.33,0.00,70.32,46.92,2046.61,85.41,23.24,88.48,0.00,84.61,0,40,0.00,46.77,53.73,762.64,66.01,47.15,79.98,16.38,515,500,314,1.783,1.801,74.32,69.54,52.97,55.27,55.04,54,65,92,6.00,51.71,4.36,4.33,1,455.59,6,3,3,5,5,0,5,462,460,55.41,55.61,6,6,3.88,0,74.40,74.35,74.35,68.00,56,0.0103,0.0103,199,200,55.38,55.96,4,4,5.28,0,74.74,74.74,74.74,78.00,47,0.0088,0.0088,349,240,533,1.184,1.198,77.20,74.92,52.68,55.10,55.04,47,50,93,2.42,52.86,3,3,1,254.84,5,0,0,10,9,0,2,202,200,55.20,56.18,4,4,4.72,0,72.54,72.51,72.51,78.00,53,0.0091,0.0091,455,461,55.08,55.30,0,6,5.05,0,78.14,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:25:00,63.91,64.04,64.04,74,0.0092,0.0092,14.45,2309.83,1,952.53,21.65,49.30,46.64,46.92,35.61,0,16.52,0.01,70.33,46.92,2045.37,85.23,23.28,88.45,0.00,84.61,0,42,0.00,46.76,53.73,775.66,66.71,47.16,79.98,16.32,513,500,319,1.782,1.801,74.34,69.59,53.03,55.29,55.04,54,65,93,5.92,51.81,4.39,4.33,1,451.88,6,3,3,5,5,0,5,467,460,55.50,55.62,6,6,5.01,0,74.39,74.36,74.36,68.00,57,0.0103,0.0103,200,200,55.46,55.97,4,4,3.04,0,74.72,74.72,74.72,78.00,47,0.0088,0.0088,318,240,548,1.180,1.198,77.14,74.92,52.67,55.08,55.04,47,50,93,2.33,52.94,3,3,1,260.93,5,0,0,10,9,0,2,203,200,55.21,56.15,4,4,4.68,0,72.49,72.52,72.52,78.00,53,0.0091,0.0091,460,461,55.06,55.28,0,6,3.58,0,78.10,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:26:00,63.98,64.04,64.04,73,0.0093,0.0093,14.45,2578.84,1,936.82,21.67,49.37,46.64,46.92,43.95,0,12.70,0.00,70.36,46.92,2044.74,85.11,23.34,88.41,0.00,84.61,0,42,0.00,46.85,53.72,755.72,66.93,47.07,79.98,16.62,505,500,323,1.815,1.801,74.31,69.68,53.11,55.34,55.04,54,65,93,5.95,51.82,4.44,4.43,1,456.91,6,3,3,5,5,0,5,463,460,55.48,55.65,6,6,4.98,0,74.40,74.37,74.37,68.00,57,0.0103,0.0103,201,200,55.44,55.99,4,4,3.36,0,74.70,74.70,74.70,78.00,48,0.0088,0.0088,337,240,552,1.192,1.198,77.13,74.93,52.73,55.07,55.04,47,50,93,2.32,53.00,3,3,1,256.29,5,0,0,10,9,0,2,202,200,55.24,56.14,4,4,2.26,0,72.47,72.52,72.52,78.00,52,0.0091,0.0091,464,462,55.13,55.29,0,6,4.65,0,78.12,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:27:00,63.94,64.04,64.04,73,0.0093,0.0093,14.45,2393.45,1,939.45,21.63,49.36,46.66,46.92,7.60,0,5.66,0.00,70.33,46.92,2045.88,85.06,23.28,88.29,0.00,84.63,0,39,0.00,46.97,53.72,773.77,66.87,47.04,79.98,16.96,509,500,319,1.808,1.801,74.32,69.77,53.03,55.33,55.04,54,65,93,5.98,51.74,4.46,4.43,1,456.60,6,3,3,5,5,0,5,463,460,55.43,55.64,6,6,3.21,0,74.39,74.37,74.37,68.00,56,0.0103,0.0103,200,200,55.40,55.98,4,4,4.84,0,74.69,74.68,74.68,78.00,48,0.0088,0.0088,346,240,557,1.192,1.198,77.16,74.94,52.73,55.07,55.04,47,50,93,2.48,52.95,3,3,1,259.20,5,0,0,10,9,0,2,203,200,55.23,56.13,4,4,4.11,0,72.47,72.52,72.52,78.00,53,0.0091,0.0091,464,462,55.10,55.28,0,6,5.01,0,78.11,78.14,78.14,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:28:00,63.88,64.04,64.04,72,0.0093,0.0093,14.45,2390.07,1,936.48,21.70,49.35,46.45,46.92,41.71,0,14.43,0.00,70.31,46.92,2044.42,85.03,23.31,88.37,0.00,84.65,0,42,0.00,46.84,53.71,765.73,66.25,47.05,79.98,16.78,501,500,321,1.808,1.801,74.30,69.76,52.95,55.29,55.04,54,64,92,5.92,51.74,4.47,4.43,1,458.17,6,3,3,5,5,0,5,462,460,55.38,55.60,6,6,4.48,0,74.37,74.37,74.37,68.00,56,0.0103,0.0103,200,200,55.41,55.95,4,4,5.37,0,74.67,74.66,74.66,78.00,47,0.0088,0.0088,334,240,559,1.197,1.198,77.12,74.96,52.72,55.07,55.04,47,50,93,2.29,52.95,3,3,1,261.26,5,0,0,10,9,0,2,203,200,55.20,56.12,4,4,4.93,0,72.49,72.52,72.52,78.00,52,0.0091,0.0091,464,462,55.08,55.27,0,6,5.07,0,78.07,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:29:00,64.01,64.04,64.04,73,0.0093,0.0093,14.45,2495.03,1,943.48,21.65,49.37,46.50,46.92,1.08,0,9.91,0.00,70.33,46.92,2046.02,84.92,23.30,88.18,0.00,84.66,0,40,0.00,46.93,53.70,768.04,66.30,47.14,79.98,16.91,508,500,315,1.825,1.801,74.31,69.76,52.92,55.26,55.04,53,64,92,5.91,51.72,4.48,4.43,1,452.87,6,3,3,5,5,0,5,454,460,55.41,55.59,6,6,4.96,0,74.40,74.37,74.37,68.00,57,0.0103,0.0103,200,200,55.34,55.93,4,4,3.06,0,74.65,74.64,74.64,78.00,47,0.0088,0.0088,324,240,554,1.197,1.198,77.17,74.96,52.74,55.07,55.04,47,50,93,2.46,52.98,3,3,1,265.83,5,0,0,10,9,0,2,204,200,55.20,56.11,4,4,4.69,0,72.51,72.52,72.52,78.00,53,0.0091,0.0091,463,463,55.06,55.27,0,6,3.78,0,78.08,78.13,78.13,78.00,46,0.0096,0.0096,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,-1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
