date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  13:26:00,66.59,66.39,66.39,72,0.0101,0.0101,14.49,2369.10,1,923.85,20.29,48.92,45.96,46.37,16.48,0,4.81,0.01,70.04,46.37,2045.46,84.86,23.31,88.08,0.00,84.97,0,39,0.00,46.27,52.95,769.37,73.57,46.40,79.98,15.44,500,500,312,1.840,1.801,72.90,70.26,52.65,55.09,55.04,50,63,92,6.46,51.23,4.58,4.62,1,451.49,6,4,3,5,5,0,5,455,460,55.17,55.34,6,6,5.12,0,72.39,72.41,72.41,68.00,51,0.0088,0.0088,200,200,55.06,55.65,4,4,3.64,0,73.68,73.71,73.71,78.00,50,0.0089,0.0089,290,240,476,1.212,1.198,76.89,75.09,52.84,55.09,55.04,46,49,94,1.28,55.18,2,2,1,232.11,5,0,0,10,9,0,2,205,200,55.20,56.01,4,4,2.59,0,73.22,73.18,73.18,78.00,50,0.0087,0.0087,409,412,55.18,55.33,0,5,4.92,0,77.94,77.96,77.96,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:27:00,66.56,66.41,66.41,73,0.0101,0.0101,14.48,2307.64,1,928.86,20.31,48.89,46.10,46.37,29.30,0,11.96,0.00,70.10,46.37,2042.19,85.28,23.31,88.18,0.00,84.95,0,39,0.00,46.11,52.94,765.54,73.53,46.46,79.98,15.44,493,500,315,1.787,1.801,72.90,70.19,52.55,55.07,55.04,50,62,92,6.57,51.17,4.58,4.62,1,448.54,6,4,3,5,5,0,5,450,460,55.08,55.32,6,6,5.05,0,72.42,72.44,72.44,68.00,51,0.0088,0.0088,199,200,55.02,55.63,4,4,3.52,0,73.69,73.71,73.71,78.00,49,0.0089,0.0089,290,240,462,1.179,1.198,76.98,75.10,52.81,55.11,55.04,46,49,94,1.39,55.16,2,2,1,231.94,5,0,0,10,9,0,2,192,200,55.18,56.05,4,4,4.68,0,73.30,73.21,73.21,78.00,49,0.0088,0.0088,411,414,55.08,55.34,0,5,3.99,0,77.95,77.96,77.96,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:28:00,66.59,66.43,66.43,74,0.0101,0.0101,14.48,2482.33,1,931.25,20.24,48.93,45.92,46.37,11.02,0,13.81,0.00,70.09,46.37,2043.15,85.36,23.28,88.51,0.00,84.94,0,40,0.00,46.25,52.94,760.73,73.74,46.52,79.98,15.43,499,500,333,1.780,1.801,72.87,70.21,52.61,55.07,55.04,50,63,92,6.39,51.23,4.58,4.62,1,454.29,6,4,4,5,5,0,5,465,460,55.14,55.32,6,6,3.59,0,72.42,72.46,72.46,68.00,51,0.0089,0.0089,198,200,55.11,55.64,4,4,5.34,0,73.70,73.71,73.71,78.00,50,0.0089,0.0089,306,240,464,1.185,1.198,76.98,75.12,52.76,55.12,55.04,45,49,94,1.32,55.11,2,2,1,228.19,5,0,0,10,9,0,2,193,200,55.22,56.08,4,4,4.81,0,73.37,73.24,73.24,78.00,50,0.0088,0.0088,412,415,55.10,55.35,0,5,5.11,0,77.96,77.97,77.97,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:29:00,66.56,66.44,66.44,74,0.0101,0.0101,14.48,2335.56,1,923.60,20.30,48.94,46.14,46.37,24.49,0,0.00,0.00,70.11,46.37,2044.67,85.15,23.28,88.30,0.00,84.92,0,39,0.00,46.37,52.94,761.00,74.18,46.33,79.98,15.35,499,500,327,1.789,1.801,72.89,70.23,52.72,55.12,55.04,50,64,92,6.51,51.32,4.60,4.62,1,455.99,6,4,4,5,5,0,5,463,460,55.23,55.38,6,6,5.07,0,72.47,72.49,72.49,68.00,51,0.0089,0.0089,199,200,55.15,55.68,4,4,4.15,0,73.73,73.71,73.71,78.00,50,0.0089,0.0089,263,240,460,1.192,1.198,77.04,75.15,52.78,55.14,55.04,45,49,94,1.58,55.14,2,2,1,234.93,5,0,0,10,9,0,2,193,200,55.29,56.12,4,4,4.81,0,73.41,73.26,73.26,78.00,49,0.0088,0.0088,410,417,55.13,55.36,0,5,3.53,0,77.98,77.97,77.97,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:30:00,66.50,66.46,66.46,73,0.0101,0.0101,14.49,2294.43,1,932.44,20.24,48.91,46.10,46.37,25.13,0,11.29,0.00,70.07,46.37,2043.45,84.93,23.32,88.01,0.00,84.92,0,40,0.00,46.15,52.94,755.16,74.30,46.43,79.98,15.29,498,500,333,1.800,1.801,72.92,70.25,52.74,55.14,55.04,51,63,92,6.50,51.32,4.62,4.62,1,455.41,6,4,4,5,5,0,5,464,460,55.24,55.40,6,6,5.07,0,72.48,72.51,72.51,68.00,51,0.0089,0.0089,198,200,55.15,55.70,4,4,5.32,0,73.74,73.72,73.72,78.00,50,0.0089,0.0089,321,240,476,1.171,1.198,76.98,75.17,52.81,55.16,55.04,45,49,94,1.17,55.21,2,2,1,233.46,5,0,0,10,9,0,2,200,200,55.25,56.13,4,4,4.88,0,73.41,73.29,73.29,78.00,49,0.0088,0.0088,417,418,55.15,55.38,0,5,2.55,0,77.97,77.98,77.98,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:31:00,66.51,66.47,66.47,74,0.0101,0.0101,14.49,2571.30,1,922.78,20.24,48.97,45.97,46.31,0.00,0,7.36,0.00,70.10,46.31,2044.50,84.83,23.32,88.11,0.00,84.92,0,40,0.00,46.26,52.93,775.58,73.60,46.43,79.98,15.36,499,500,334,1.799,1.801,72.94,70.25,52.74,55.16,55.04,50,63,92,6.50,51.26,4.64,4.62,1,462.64,6,4,4,5,5,0,5,462,460,55.22,55.42,6,6,5.04,0,72.51,72.53,72.53,68.00,51,0.0089,0.0089,198,200,55.24,55.72,4,4,3.13,0,73.73,73.72,73.72,78.00,50,0.0089,0.0089,288,240,485,1.183,1.198,77.01,75.17,52.92,55.19,55.04,45,49,94,1.40,55.29,2,2,1,236.98,5,0,0,10,9,0,2,201,200,55.29,56.15,4,4,4.65,0,73.39,73.32,73.32,78.00,49,0.0088,0.0088,420,420,55.19,55.42,0,5,4.09,0,77.97,77.98,77.98,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:32:00,66.33,66.48,66.48,73,0.0101,0.0101,14.49,2430.78,1,921.11,20.41,48.94,46.06,46.31,32.83,0,8.96,0.00,70.12,46.31,2046.74,84.74,23.27,87.94,0.00,84.92,0,39,0.00,46.36,52.93,761.80,73.37,46.37,79.98,15.81,494,500,324,1.784,1.801,72.93,70.23,52.70,55.16,55.04,51,62,92,6.47,51.25,4.66,4.62,1,456.61,6,4,4,5,5,0,5,452,460,55.16,55.42,6,6,5.06,0,72.58,72.55,72.55,68.00,51,0.0089,0.0089,203,200,55.14,55.72,4,4,3.09,0,73.74,73.72,73.72,78.00,50,0.0089,0.0089,302,240,486,1.185,1.198,76.99,75.17,52.97,55.22,55.04,46,48,94,1.41,55.35,2,2,1,238.91,5,0,0,10,9,0,2,202,200,55.30,56.18,4,4,4.76,0,73.36,73.34,73.34,78.00,49,0.0088,0.0088,419,421,55.23,55.45,0,5,3.98,0,77.98,77.99,77.99,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.8,1,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:33:00,66.23,66.50,66.50,72,0.0101,0.0101,14.48,2741.78,1,917.29,20.59,49.10,45.89,46.31,28.23,0,11.35,0.01,70.10,46.31,2043.34,84.86,23.35,88.17,0.00,84.91,0,41,0.00,46.08,52.93,774.20,71.62,46.33,79.98,16.17,504,500,315,1.805,1.801,72.93,70.15,52.60,55.13,55.04,51,62,92,6.33,51.26,4.65,4.62,1,457.87,6,4,4,5,5,0,5,453,460,55.14,55.38,6,6,5.05,0,72.62,72.57,72.57,68.00,51,0.0089,0.0089,203,200,55.10,55.69,4,4,3.13,0,73.72,73.72,73.72,78.00,50,0.0089,0.0089,321,240,490,1.177,1.198,77.05,75.16,52.87,55.22,55.04,45,48,93,1.88,54.15,2,2,1,235.10,5,0,0,10,9,0,2,201,200,55.26,56.18,4,4,4.74,0,73.34,73.37,73.37,78.00,49,0.0088,0.0088,419,422,55.10,55.43,0,5,4.09,0,77.97,77.99,77.99,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:34:00,66.24,66.52,66.52,74,0.0101,0.0101,14.49,2504.03,1,942.32,20.74,48.96,45.71,46.31,18.08,0,14.00,0.00,70.09,46.31,2043.95,85.26,23.32,88.67,0.00,84.92,0,40,0.00,46.23,52.93,768.19,71.01,46.44,79.98,16.25,499,500,333,1.773,1.801,72.93,70.09,52.57,55.08,55.04,51,63,92,6.28,51.18,4.64,4.62,1,457.02,6,4,4,5,5,0,5,459,460,55.18,55.35,6,6,5.03,0,72.61,72.60,72.60,68.00,51,0.0089,0.0089,203,200,55.11,55.66,4,4,3.14,0,73.72,73.72,73.72,78.00,50,0.0089,0.0089,321,240,489,1.172,1.198,77.02,75.16,52.48,55.12,55.04,45,48,93,1.70,53.61,2,2,1,236.26,5,0,0,10,9,0,2,201,200,55.14,56.11,4,4,4.72,0,73.33,73.39,73.39,78.00,49,0.0088,0.0088,419,424,54.98,55.30,0,5,4.17,0,77.96,77.99,77.99,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:35:00,66.25,66.53,66.53,74,0.0101,0.0101,14.49,2468.48,1,929.20,20.71,48.93,45.87,46.31,32.51,0,12.57,0.00,70.08,46.31,2043.28,84.92,23.30,88.33,0.00,84.92,0,42,0.00,46.26,52.93,756.38,72.31,46.46,79.98,16.24,500,500,338,1.804,1.801,72.94,70.15,52.73,55.12,55.04,51,63,92,6.40,51.33,4.66,4.62,1,460.94,6,4,4,5,5,0,5,465,460,55.24,55.39,6,6,5.13,0,72.64,72.62,72.62,68.00,52,0.0090,0.0090,203,200,55.16,55.68,4,4,3.75,0,73.72,73.72,73.72,78.00,50,0.0089,0.0089,320,240,510,1.192,1.198,77.02,75.16,52.30,55.02,55.04,45,48,92,1.72,53.51,2,2,1,237.13,5,0,0,10,9,0,2,201,200,55.08,56.05,4,4,2.71,0,73.34,73.41,73.41,78.00,48,0.0088,0.0088,429,425,54.98,55.20,0,5,4.91,0,77.92,78.00,78.00,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:36:00,66.25,66.55,66.55,75,0.0101,0.0101,14.48,2306.45,1,932.31,20.64,48.93,46.07,46.31,0.00,0,16.60,0.01,70.07,46.31,2045.42,85.03,23.39,88.05,0.00,84.92,0,40,0.00,46.10,52.92,777.46,72.68,46.42,79.98,16.33,504,500,334,1.791,1.801,72.99,70.17,52.76,55.15,55.04,51,64,92,6.37,51.33,4.68,4.62,1,468.16,6,4,4,5,5,0,5,463,460,55.25,55.41,6,6,4.38,0,72.67,72.64,72.64,68.00,52,0.0090,0.0090,202,200,55.17,55.70,4,4,5.40,0,73.71,73.71,73.71,78.00,50,0.0090,0.0090,323,240,512,1.188,1.198,77.09,75.18,52.24,54.96,55.04,44,48,92,1.88,53.51,2,2,1,245.83,5,0,0,10,9,0,2,201,200,55.04,56.00,4,4,4.97,0,73.38,73.43,73.43,78.00,49,0.0088,0.0088,428,426,54.89,55.13,0,5,5.09,0,77.93,78.00,78.00,78.00,43,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:37:00,66.29,66.56,66.56,75,0.0101,0.0101,14.49,2708.52,1,931.35,20.71,48.97,45.87,46.31,36.68,0,15.52,0.01,70.10,46.31,2047.34,85.39,23.25,88.67,0.00,84.92,0,43,0.00,46.15,52.92,782.49,71.72,46.49,79.98,16.32,506,500,331,1.831,1.801,72.93,70.18,52.76,55.17,55.04,51,64,92,6.65,51.20,4.70,4.74,1,465.97,6,3,4,5,5,0,5,465,460,55.25,55.42,6,6,3.89,0,72.68,72.66,72.66,68.00,52,0.0090,0.0090,203,200,55.20,55.71,4,4,5.39,0,73.72,73.71,73.71,78.00,51,0.0090,0.0090,320,240,506,1.227,1.198,77.04,75.18,52.26,54.92,55.04,45,48,92,1.77,53.57,2,2,1,239.81,5,0,0,10,9,0,2,201,200,55.04,55.97,4,4,4.86,0,73.42,73.45,73.45,78.00,49,0.0088,0.0088,430,426,54.91,55.11,0,5,5.10,0,77.95,78.00,78.00,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:38:00,66.25,66.57,66.57,73,0.0101,0.0101,14.49,2517.06,1,939.50,20.70,48.97,46.15,46.31,17.54,0,11.26,0.00,70.03,46.31,2046.53,85.35,22.99,88.63,0.00,84.92,0,40,0.00,46.20,52.92,777.41,71.34,46.16,79.98,16.39,509,500,338,1.784,1.801,72.97,70.19,52.72,55.16,55.04,51,63,92,6.55,51.17,4.71,4.74,1,460.88,6,3,4,5,5,0,5,462,460,55.15,55.42,6,6,5.05,0,72.69,72.68,72.68,68.00,51,0.0090,0.0090,204,200,55.09,55.71,4,4,5.23,0,73.71,73.71,73.71,78.00,53,0.0090,0.0090,294,240,507,1.167,1.198,77.11,75.21,52.33,54.92,55.04,45,48,92,1.82,53.63,2,2,1,245.93,5,0,0,10,9,0,2,202,200,55.04,55.97,4,4,4.86,0,73.47,73.47,73.47,78.00,50,0.0088,0.0088,429,427,54.90,55.11,0,5,2.60,0,78.00,78.00,78.00,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:39:00,66.33,66.59,66.59,73,0.0101,0.0101,14.48,2582.95,1,913.26,20.74,48.88,45.88,46.31,26.85,0,13.15,0.00,70.01,46.31,2045.98,85.05,23.03,88.56,0.00,84.94,0,41,0.00,46.09,52.92,763.95,71.57,46.32,79.98,16.40,492,500,327,1.802,1.801,73.04,70.21,52.61,55.11,55.04,52,63,92,6.56,51.12,4.70,4.74,1,452.14,6,3,4,5,5,0,5,454,460,55.18,55.37,6,6,5.08,0,72.75,72.70,72.70,68.00,52,0.0090,0.0090,205,200,55.12,55.67,4,4,3.10,0,73.71,73.71,73.71,78.00,50,0.0090,0.0090,305,240,510,1.187,1.198,77.10,75.22,52.35,54.90,55.04,45,48,92,1.89,53.59,2,2,1,243.23,5,0,0,10,9,0,2,202,200,55.03,55.95,4,4,4.74,0,73.52,73.49,73.49,78.00,49,0.0088,0.0088,429,427,54.89,55.10,0,5,3.93,0,78.01,78.00,78.00,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:40:00,66.32,66.61,66.61,72,0.0101,0.0101,14.48,2580.21,1,901.61,20.71,48.91,45.98,46.31,44.38,0,11.66,0.01,70.07,46.31,2045.89,84.78,23.19,88.15,0.00,84.94,0,41,0.00,46.31,52.91,785.49,71.39,46.25,79.98,16.33,498,500,311,1.826,1.801,73.03,70.15,52.53,55.09,55.04,51,62,92,6.63,51.04,4.69,4.74,1,453.18,6,3,4,5,5,0,5,450,460,55.10,55.34,6,6,2.94,0,72.75,72.71,72.71,68.00,52,0.0090,0.0090,198,200,55.02,55.65,4,4,4.96,0,73.70,73.70,73.70,78.00,48,0.0090,0.0090,339,240,509,1.208,1.198,77.12,75.24,52.39,54.90,55.04,46,49,93,1.73,53.67,2,2,1,238.43,5,0,0,10,9,0,2,202,200,55.00,55.94,4,4,4.24,0,73.57,73.51,73.51,78.00,50,0.0088,0.0088,428,427,54.94,55.10,0,5,5.06,0,77.99,78.00,78.00,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  13:41:00,66.36,66.62,66.62,71,0.0101,0.0101,14.49,2312.62,1,928.11,20.63,48.86,45.77,46.31,4.18,0,12.92,0.00,70.05,46.31,2045.09,84.86,23.23,88.20,0.00,84.95,0,40,0.00,46.14,52.91,780.94,72.59,46.28,79.98,16.38,500,500,324,1.794,1.801,72.99,70.12,52.42,55.01,55.04,50,62,91,6.54,51.08,4.66,4.74,1,455.43,6,4,4,5,5,0,5,462,460,55.04,55.27,6,6,3.37,0,72.73,72.73,72.73,68.00,52,0.0090,0.0090,197,200,54.99,55.60,4,4,4.70,0,73.71,73.70,73.70,78.00,48,0.0090,0.0090,285,240,519,1.210,1.198,77.12,75.26,52.41,54.89,55.04,46,49,93,1.80,53.61,2,2,1,243.17,5,0,0,10,9,0,2,202,200,55.03,55.93,4,4,3.84,0,73.61,73.53,73.53,78.00,50,0.0088,0.0088,428,427,54.88,55.09,0,5,5.04,0,78.02,78.00,78.00,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
