date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  14:30:00,66.71,66.92,66.92,72,0.0101,0.0101,14.50,2443.85,1,938.65,20.59,48.99,46.07,46.15,38.61,0,12.91,0.00,70.00,46.15,2044.29,84.64,23.26,87.98,0.00,85.12,0,42,0.00,46.11,52.77,766.73,71.92,46.04,79.98,16.75,491,500,327,1.818,1.801,73.28,70.47,52.51,54.96,55.04,51,62,92,6.86,50.95,4.92,5.06,1,467.47,6,3,3,5,5,0,5,464,460,55.01,55.23,6,6,4.47,0,73.17,73.14,73.14,68.00,51,0.0090,0.0090,201,200,54.94,55.54,4,4,4.54,0,73.56,73.55,73.55,78.00,50,0.0090,0.0090,330,240,535,1.207,1.198,77.63,75.77,52.68,55.01,55.04,46,49,93,1.99,53.46,2,2,1,254.40,5,0,0,10,9,0,2,194,200,55.15,56.07,4,4,3.67,0,75.12,75.07,75.07,78.00,48,0.0090,0.0090,453,451,55.03,55.23,0,6,5.03,0,78.04,78.05,78.05,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:31:00,66.80,66.92,66.92,71,0.0100,0.0100,14.50,2487.86,1,922.81,20.56,48.91,45.89,46.15,22.89,0,13.66,0.00,70.01,46.15,2044.00,84.56,23.34,87.91,0.00,85.13,0,39,0.00,45.86,52.76,783.91,73.49,46.26,79.98,17.12,498,500,324,1.785,1.801,73.27,70.48,52.51,54.97,55.04,51,63,92,6.86,51.02,4.92,5.06,1,459.91,6,3,3,5,5,0,5,464,460,55.08,55.23,6,6,5.18,0,73.16,73.14,73.14,68.00,52,0.0090,0.0090,198,200,55.03,55.54,4,4,4.07,0,73.57,73.54,73.54,78.00,53,0.0090,0.0090,302,240,543,1.187,1.198,77.64,75.78,52.67,55.00,55.04,46,49,93,1.95,53.39,2,2,1,246.94,5,0,0,10,9,0,2,204,200,55.14,56.08,4,4,3.06,0,75.15,75.11,75.11,78.00,48,0.0090,0.0090,448,450,54.98,55.22,0,6,5.05,0,78.07,78.05,78.05,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,-1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:32:00,66.77,66.92,66.92,71,0.0100,0.0100,14.50,2594.97,1,933.71,20.41,49.01,46.02,46.15,20.22,0,9.51,0.01,70.03,46.15,2042.06,84.74,23.29,88.06,0.00,85.13,0,40,0.00,46.16,52.76,787.79,73.85,46.12,79.98,17.13,503,500,317,1.813,1.801,73.33,70.49,52.46,54.97,55.04,51,62,92,6.95,50.85,4.91,5.06,1,454.26,6,3,3,5,5,0,5,451,460,55.02,55.22,6,6,5.13,0,73.20,73.14,73.14,68.00,51,0.0090,0.0090,200,200,54.95,55.54,4,4,3.32,0,73.56,73.54,73.54,78.00,50,0.0090,0.0090,282,240,560,1.205,1.198,77.65,75.79,52.72,55.00,55.04,46,49,93,2.08,53.50,2,2,1,252.94,5,0,0,10,9,0,2,205,200,55.15,56.05,4,4,2.10,0,75.15,75.16,75.16,78.00,48,0.0090,0.0090,451,450,54.99,55.23,0,6,4.93,0,78.05,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:33:00,66.73,66.92,66.92,70,0.0100,0.0100,14.50,2834.73,1,932.97,20.43,48.94,45.79,46.15,35.72,0,10.74,0.00,69.97,46.15,2044.26,85.02,23.23,88.43,0.00,85.13,0,39,0.00,46.05,52.75,768.89,72.51,46.16,79.98,16.99,508,500,308,1.795,1.801,73.30,70.47,52.30,54.90,55.04,51,62,91,6.89,50.87,4.88,5.06,1,453.55,6,3,3,5,5,0,5,451,460,54.92,55.16,6,6,3.71,0,73.16,73.14,73.14,68.00,51,0.0090,0.0090,200,200,54.83,55.49,4,4,5.30,0,73.54,73.53,73.53,78.00,50,0.0089,0.0089,291,240,558,1.192,1.198,77.64,75.78,52.71,54.99,55.04,46,48,93,1.85,53.42,2,2,1,255.76,5,0,0,10,9,0,2,206,200,55.13,56.04,4,4,4.77,0,75.19,75.19,75.19,78.00,48,0.0090,0.0090,451,451,54.99,55.21,0,6,5.14,0,78.05,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:34:00,66.72,66.92,66.92,71,0.0100,0.0100,14.50,2741.65,1,932.61,20.45,48.97,45.80,46.15,12.31,0,14.96,0.00,69.97,46.15,2040.42,85.27,23.27,88.64,0.00,85.11,0,40,0.00,46.24,52.75,765.48,71.97,46.14,79.98,17.06,500,500,326,1.787,1.801,73.27,70.46,52.24,54.84,55.04,50,62,91,6.90,50.84,4.84,5.06,1,452.45,6,3,3,5,5,0,5,460,460,54.90,55.11,6,6,5.07,0,73.11,73.14,73.14,68.00,51,0.0090,0.0090,199,200,54.78,55.45,4,4,2.93,0,73.54,73.53,73.53,78.00,50,0.0089,0.0089,310,240,554,1.192,1.198,77.63,75.79,52.71,54.98,55.04,46,49,93,1.99,53.48,2,2,1,252.90,5,0,0,10,9,0,2,206,200,55.12,56.02,4,4,3.61,0,75.24,75.23,75.23,78.00,48,0.0090,0.0090,451,451,54.97,55.21,0,6,4.26,0,78.06,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:35:00,66.75,66.92,66.92,71,0.0100,0.0100,14.50,2745.35,1,930.85,20.45,48.95,45.75,46.15,8.67,0,14.29,0.00,69.97,46.15,2042.02,85.24,23.27,88.74,0.00,85.10,0,40,0.00,46.21,52.75,782.77,73.19,46.22,79.98,16.76,502,500,322,1.782,1.801,73.29,70.44,52.33,54.85,55.04,51,62,92,6.86,50.97,4.82,5.06,1,465.31,6,3,3,5,5,0,5,464,460,54.94,55.11,6,6,3.77,0,73.11,73.14,73.14,68.00,51,0.0090,0.0090,200,200,54.87,55.44,4,4,5.42,0,73.53,73.52,73.52,78.00,50,0.0089,0.0089,278,240,555,1.187,1.198,77.65,75.81,52.74,54.98,55.04,46,49,93,1.94,53.45,2,2,1,257.74,5,0,0,10,9,0,2,206,200,55.12,56.02,4,4,4.93,0,75.28,75.26,75.26,78.00,48,0.0090,0.0090,452,451,54.99,55.21,0,6,5.11,0,78.04,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:36:00,66.87,66.92,66.92,73,0.0100,0.0100,14.49,2657.52,1,933.51,20.45,48.99,45.75,46.15,0.00,0,16.93,0.01,70.00,46.15,2041.70,85.12,23.25,88.66,0.00,85.09,0,41,0.00,46.26,52.74,782.11,73.23,46.26,79.98,16.43,502,500,328,1.793,1.801,73.29,70.50,52.47,54.90,55.04,51,63,92,6.86,51.06,4.82,5.06,1,458.63,6,3,3,5,5,0,5,460,460,55.03,55.16,6,6,5.12,0,73.10,73.14,73.14,68.00,51,0.0090,0.0090,201,200,55.00,55.48,4,4,3.50,0,73.51,73.52,73.52,78.00,50,0.0089,0.0089,277,240,535,1.191,1.198,77.65,75.81,52.79,55.01,55.04,46,49,93,2.00,53.50,2,2,1,247.33,5,0,0,10,9,0,2,193,200,55.17,56.03,4,4,2.54,0,75.33,75.29,75.29,78.00,48,0.0090,0.0090,452,451,55.07,55.24,0,6,4.82,0,78.03,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:37:00,66.92,66.92,66.92,72,0.0100,0.0100,14.49,2481.51,1,927.91,20.49,49.01,45.73,46.15,11.98,0,10.21,0.01,70.00,46.15,2042.85,85.09,23.25,88.64,0.00,85.10,0,41,0.00,46.18,52.74,788.35,72.96,46.35,79.98,16.85,500,500,324,1.783,1.801,73.30,70.51,52.57,54.95,55.04,51,63,92,6.83,51.11,4.84,5.06,1,458.58,6,3,3,5,5,0,5,461,460,55.07,55.22,6,6,5.15,0,73.12,73.13,73.13,68.00,52,0.0089,0.0089,200,200,54.96,55.52,4,4,3.82,0,73.51,73.51,73.51,78.00,50,0.0089,0.0089,335,240,531,1.196,1.198,77.67,75.82,52.77,55.03,55.04,46,49,93,1.88,53.45,2,2,1,247.71,5,0,0,10,9,0,2,192,200,55.15,56.06,4,4,2.78,0,75.40,75.32,75.32,78.00,48,0.0090,0.0090,450,451,55.07,55.25,0,6,4.93,0,78.04,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:38:00,67.00,66.92,66.92,72,0.0100,0.0100,14.50,2428.59,1,937.64,20.67,49.04,45.86,46.15,30.69,0,16.16,0.00,69.95,46.15,2044.33,84.97,23.33,88.49,0.00,85.10,0,41,0.00,46.14,52.74,777.70,71.31,46.42,79.98,17.06,500,500,329,1.800,1.801,73.28,70.57,52.58,54.98,55.04,51,63,92,6.83,51.10,4.84,5.06,1,463.14,6,3,3,5,5,0,5,462,460,55.08,55.25,6,6,4.12,0,73.12,73.13,73.13,68.00,52,0.0089,0.0089,200,200,55.11,55.54,4,4,5.26,0,73.49,73.50,73.50,78.00,50,0.0089,0.0089,274,240,526,1.216,1.198,77.67,75.84,52.76,55.04,55.04,46,49,93,1.96,53.52,2,2,1,250.95,5,0,0,10,9,0,2,193,200,55.20,56.08,4,4,4.71,0,75.44,75.36,75.36,78.00,48,0.0090,0.0090,452,451,55.07,55.25,0,6,5.14,0,78.05,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:39:00,67.03,66.92,66.92,72,0.0100,0.0100,14.50,2486.49,1,933.90,20.77,49.02,45.86,46.15,26.63,0,13.87,0.01,69.98,46.15,2040.56,84.88,23.26,88.41,0.00,85.11,0,42,0.00,46.11,52.74,776.54,70.91,46.44,79.98,17.44,493,500,321,1.803,1.801,73.29,70.63,52.65,55.04,55.04,51,63,92,6.68,51.15,4.86,5.06,1,464.71,6,3,3,5,5,0,5,457,460,55.13,55.30,6,6,4.54,0,73.14,73.13,73.13,68.00,52,0.0090,0.0090,200,200,55.05,55.58,4,4,5.44,0,73.48,73.50,73.50,78.00,51,0.0089,0.0089,274,240,530,1.194,1.198,77.72,75.87,52.77,55.06,55.04,46,49,93,2.12,53.55,2,2,1,251.55,5,0,0,10,9,0,2,193,200,55.19,56.10,4,4,4.99,0,75.47,75.40,75.40,78.00,48,0.0090,0.0090,451,452,55.08,55.27,0,6,5.13,0,78.06,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.1,-1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,-1,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:40:00,67.08,66.92,66.92,71,0.0100,0.0100,14.50,2366.90,1,940.41,20.67,49.11,45.97,46.15,44.59,0,15.60,0.00,69.97,46.15,2042.23,84.73,23.25,88.27,0.00,85.12,0,42,0.00,46.04,52.73,776.62,72.46,46.44,79.98,17.14,498,500,317,1.794,1.801,73.28,70.64,52.66,55.08,55.04,51,63,92,6.87,51.10,4.89,5.06,1,451.85,6,3,3,5,5,0,5,451,460,55.08,55.33,6,6,4.83,0,73.15,73.12,73.12,68.00,51,0.0090,0.0090,199,200,55.05,55.62,4,4,5.44,0,73.47,73.49,73.49,78.00,51,0.0089,0.0089,281,240,539,1.157,1.198,77.66,75.84,52.86,55.08,55.04,46,49,93,1.97,53.63,2,2,1,250.95,5,0,0,10,9,0,2,201,200,55.19,56.11,4,4,4.98,0,75.45,75.44,75.44,78.00,48,0.0090,0.0090,451,452,55.12,55.30,0,6,4.63,0,78.03,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:41:00,67.09,66.92,66.92,71,0.0100,0.0100,14.49,2413.74,1,913.29,20.66,49.08,45.97,46.15,32.19,0,11.56,0.00,69.96,46.15,2040.57,84.78,23.28,88.09,0.00,85.12,0,41,0.00,46.11,52.73,772.63,71.92,46.47,79.98,16.92,497,500,317,1.804,1.801,73.27,70.63,52.59,55.07,55.04,51,62,92,6.84,51.05,4.89,5.06,1,453.50,6,3,3,5,5,0,5,453,460,55.10,55.33,6,6,3.81,0,73.13,73.12,73.12,68.00,51,0.0090,0.0090,199,200,55.03,55.62,4,4,5.32,0,73.46,73.49,73.49,78.00,51,0.0089,0.0089,283,240,547,1.194,1.198,77.67,75.85,52.91,55.11,55.04,46,49,93,1.95,53.65,2,2,1,253.31,5,0,0,10,9,0,2,203,200,55.21,56.11,4,4,4.78,0,75.47,75.49,75.49,78.00,48,0.0090,0.0090,453,452,55.16,55.32,0,6,5.15,0,78.05,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.8,0,1.7,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.7,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.9,0,1.7,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:42:00,67.10,66.92,66.92,71,0.0100,0.0100,14.49,2431.65,1,926.56,20.66,49.10,46.13,46.15,26.20,0,7.94,0.00,69.98,46.15,2041.73,84.93,23.35,88.21,0.00,85.11,0,40,0.00,46.03,52.73,772.04,71.65,46.43,79.98,16.99,496,500,326,1.788,1.801,73.26,70.65,52.57,55.06,55.04,51,63,92,6.74,51.09,4.88,5.06,1,458.63,6,3,3,5,5,0,5,461,460,55.14,55.31,6,6,3.13,0,73.07,73.11,73.11,68.00,51,0.0090,0.0090,199,200,55.02,55.61,4,4,4.89,0,73.45,73.48,73.48,78.00,51,0.0089,0.0089,303,240,549,1.196,1.198,77.67,75.88,52.94,55.12,55.04,46,49,93,1.94,53.67,3,2,1,253.18,5,0,0,10,9,0,2,202,200,55.26,56.13,4,4,4.12,0,75.48,75.52,75.52,78.00,48,0.0090,0.0090,453,452,55.15,55.34,0,6,5.11,0,78.04,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.4,0,1.4,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.7,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.4,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.6,0,1.4,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:43:00,67.08,66.92,66.92,70,0.0100,0.0100,14.50,2547.35,1,919.50,20.61,49.10,46.08,46.15,18.93,0,12.86,0.00,69.96,46.15,2041.71,85.01,23.25,88.33,0.00,85.11,0,41,0.00,46.10,52.73,775.21,71.73,46.46,79.98,16.93,510,500,323,1.795,1.801,73.28,70.65,52.63,55.08,55.04,51,62,92,6.84,51.11,4.89,5.06,1,460.69,6,3,3,5,5,0,5,463,460,55.17,55.33,6,6,3.90,0,73.08,73.11,73.11,68.00,51,0.0089,0.0089,201,200,55.10,55.63,4,4,5.38,0,73.45,73.48,73.48,78.00,50,0.0089,0.0089,295,240,553,1.216,1.198,77.73,75.89,52.97,55.14,55.04,46,49,93,2.01,53.70,3,2,1,254.02,5,0,0,10,9,0,2,204,200,55.29,56.13,4,4,4.86,0,75.52,75.56,75.56,78.00,48,0.0090,0.0090,453,452,55.12,55.36,0,6,5.13,0,78.05,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.1,0,1.2,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.7,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.2,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,0,1.2,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:44:00,66.95,66.92,66.92,71,0.0100,0.0100,14.50,2637.74,1,932.16,20.63,49.13,46.17,46.15,2.36,0,13.95,0.00,69.95,46.15,2041.29,85.30,23.27,88.65,0.00,85.09,0,40,0.00,46.24,52.72,772.34,71.58,46.32,79.98,17.65,506,500,328,1.790,1.801,73.28,70.62,52.55,55.06,55.04,50,61,92,6.95,51.05,4.89,5.06,1,458.64,6,3,3,5,5,0,5,464,460,55.08,55.30,6,6,5.15,0,73.08,73.10,73.10,68.00,51,0.0089,0.0089,199,200,55.09,55.62,4,4,3.56,0,73.45,73.48,73.48,78.00,50,0.0089,0.0089,279,240,548,1.202,1.198,77.71,75.90,52.94,55.15,55.04,46,49,93,1.94,53.68,3,2,1,251.52,5,0,0,10,9,0,2,204,200,55.24,56.14,4,4,2.70,0,75.58,75.59,75.59,78.00,47,0.0090,0.0090,453,453,55.21,55.36,0,6,4.82,0,78.03,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,1,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  14:45:00,66.92,66.92,66.92,70,0.0099,0.0099,14.50,2915.01,1,929.53,20.67,49.08,45.82,46.15,30.80,0,13.57,0.00,69.98,46.15,2043.92,85.33,23.30,88.98,0.00,85.09,0,40,0.00,46.22,52.72,774.51,71.71,46.25,79.98,17.17,498,500,325,1.797,1.801,73.28,70.57,52.55,55.05,55.04,50,62,92,6.79,51.12,4.88,5.06,1,463.21,6,3,3,5,5,0,5,464,460,55.12,55.30,6,6,4.77,0,73.07,73.08,73.08,68.00,51,0.0089,0.0089,201,200,55.06,55.61,4,4,5.47,0,73.45,73.47,73.47,78.00,50,0.0089,0.0089,337,240,556,1.211,1.198,77.75,75.89,52.91,55.15,55.04,46,49,93,1.88,53.66,3,2,1,253.94,5,0,0,10,9,0,2,203,200,55.26,56.14,4,4,5.00,0,75.62,75.62,75.62,78.00,47,0.0091,0.0091,452,453,55.13,55.36,0,6,4.84,0,78.01,78.04,78.04,78.00,46,0.0095,0.0095,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0
