date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  15:50:00,66.08,66.19,66.19,74,0.0105,0.0105,14.49,2922.01,1,938.52,21.25,49.41,46.01,46.30,24.39,0,8.42,0.00,69.92,46.30,2038.78,85.24,23.31,89.13,0.00,85.12,0,40,0.00,46.12,52.55,798.34,67.18,46.53,79.98,18.51,498,500,311,1.818,1.801,72.43,69.77,52.72,55.20,55.04,51,64,92,6.02,51.44,4.67,4.68,1,453.64,6,3,3,5,5,0,5,457,460,55.26,55.44,6,6,5.04,0,71.55,71.54,71.54,68.00,52,0.0086,0.0086,199,200,55.17,55.73,4,4,3.23,0,73.14,73.13,73.13,78.00,50,0.0089,0.0089,281,240,785,1.119,1.198,77.81,75.93,54.41,55.82,55.04,46,49,96,3.76,52.78,4,4,1,336.32,6,0,0,10,9,0,2,211,200,55.75,56.55,4,4,2.03,0,77.07,77.09,77.09,78.00,46,0.0091,0.0091,625,814,55.73,55.92,0,10,4.62,0,77.34,77.97,77.97,77.00,46,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,-1,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:51:00,66.11,66.17,66.17,75,0.0105,0.0105,14.48,2987.03,1,941.94,21.62,49.50,46.08,46.30,0.00,0,1.57,0.00,69.92,46.30,2039.31,85.38,23.35,89.32,0.00,85.11,0,41,0.00,46.69,52.55,810.11,66.25,47.24,79.98,19.44,498,500,315,1.784,1.801,72.34,69.71,52.71,55.21,55.04,51,64,92,6.02,51.41,4.70,4.68,1,454.42,6,3,3,5,5,0,5,463,460,55.24,55.45,6,6,4.99,0,71.49,71.52,71.52,68.00,52,0.0086,0.0086,200,200,55.20,55.74,4,4,3.03,0,73.09,73.13,73.13,78.00,53,0.0089,0.0089,264,240,800,1.152,1.198,77.82,75.94,53.50,55.65,55.04,45,47,94,4.86,51.29,5,5,1,351.15,6,0,0,10,9,0,2,213,200,55.44,56.48,4,4,4.44,0,77.01,77.10,77.10,78.00,44,0.0091,0.0091,632,810,55.26,55.61,0,10,3.90,0,77.30,77.95,77.95,77.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:52:00,66.21,66.16,66.16,75,0.0105,0.0105,14.49,2793.56,1,948.10,21.75,49.56,46.43,46.30,13.91,0,10.69,0.01,69.88,46.30,2039.59,85.11,23.36,88.71,0.00,85.10,0,40,0.00,46.53,52.54,811.91,66.13,47.07,79.98,20.27,497,500,315,1.807,1.801,72.33,69.70,52.98,55.32,55.04,51,65,92,6.13,51.92,4.75,4.79,1,455.34,6,3,3,5,5,0,5,459,460,55.48,55.55,6,6,5.02,0,71.46,71.50,71.50,68.00,52,0.0086,0.0086,202,200,55.37,55.82,4,4,4.27,0,73.04,73.12,73.12,78.00,50,0.0089,0.0089,294,240,798,1.178,1.198,77.87,75.92,52.66,55.32,55.04,44,47,92,4.89,51.24,5,5,1,353.55,6,0,0,10,9,0,2,200,200,55.28,56.33,4,4,4.71,0,76.99,77.10,77.10,78.00,44,0.0091,0.0091,642,806,55.02,55.23,0,10,3.44,0,77.31,77.93,77.93,77.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.1,1,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:53:00,66.23,66.14,66.14,76,0.0105,0.0105,14.49,3283.27,1,937.72,21.81,49.64,46.08,46.30,37.00,0,12.86,0.01,69.93,46.30,2040.37,85.38,23.34,89.35,0.00,85.11,0,42,0.00,46.61,52.54,809.71,66.35,47.15,79.98,20.96,493,500,318,1.786,1.801,72.31,69.71,53.09,55.41,55.04,51,65,93,6.03,51.83,4.83,4.79,1,456.25,6,4,3,5,5,0,5,463,460,55.53,55.65,6,6,5.07,0,71.42,71.48,71.48,68.00,53,0.0086,0.0086,199,200,55.39,55.90,4,4,2.93,0,73.01,73.12,73.12,78.00,50,0.0090,0.0090,307,240,798,1.169,1.198,77.90,75.96,52.45,55.11,55.04,44,47,92,4.77,51.32,5,5,1,352.06,6,0,0,10,9,0,2,199,200,55.23,56.21,4,4,1.54,0,77.00,77.11,77.11,78.00,44,0.0091,0.0091,645,801,54.93,55.05,0,10,4.76,0,77.43,77.91,77.91,77.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:54:00,66.20,66.12,66.12,75,0.0106,0.0106,14.48,3152.54,1,947.15,21.76,49.76,46.27,46.30,23.21,0,0.00,0.00,69.92,46.30,2040.30,85.48,23.19,89.59,0.00,85.13,0,39,0.00,46.39,52.54,812.04,66.02,47.00,79.98,20.35,504,500,310,1.809,1.801,72.30,69.71,53.13,55.49,55.04,52,65,93,6.25,51.80,4.90,4.90,1,455.97,6,4,3,5,5,0,5,460,460,55.57,55.71,6,6,5.03,0,71.41,71.46,71.46,68.00,53,0.0086,0.0086,200,200,55.54,55.96,4,4,3.82,0,72.98,73.11,73.11,78.00,50,0.0090,0.0090,327,240,796,1.183,1.198,77.91,76.01,52.62,55.05,55.04,45,48,92,4.76,51.47,5,5,1,359.72,6,0,0,10,9,0,2,200,200,55.22,56.16,4,4,4.69,0,77.00,77.11,77.11,78.00,45,0.0091,0.0091,646,795,55.00,55.05,0,10,3.88,0,77.57,77.88,77.88,77.00,46,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:55:00,66.15,66.11,66.11,75,0.0106,0.0106,14.49,3582.53,1,943.32,21.72,49.68,45.89,46.30,38.71,0,12.40,0.00,69.89,46.30,2040.09,85.52,23.06,90.08,0.00,85.15,0,41,0.00,46.09,52.54,822.87,66.52,46.76,79.98,20.25,501,500,308,1.810,1.801,72.26,69.65,53.01,55.48,55.04,51,65,92,6.30,51.63,4.94,5.00,1,457.82,6,4,3,5,5,0,5,461,460,55.53,55.70,6,6,5.10,0,71.37,71.44,71.44,68.00,53,0.0087,0.0087,201,200,55.42,55.97,4,4,3.74,0,72.97,73.11,73.11,78.00,50,0.0090,0.0090,317,240,804,1.188,1.198,77.88,76.06,52.69,55.02,55.04,45,48,93,4.62,51.42,5,5,1,357.13,6,0,0,10,9,0,2,201,200,55.22,56.14,4,4,2.60,0,77.01,77.12,77.12,78.00,46,0.0091,0.0091,644,789,55.04,55.06,0,10,4.88,0,77.64,77.85,77.85,77.00,46,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:56:00,66.09,66.10,66.10,76,0.0106,0.0106,14.48,4016.26,1,934.60,21.70,49.57,45.79,46.30,32.19,0,14.24,0.00,69.89,46.30,2040.88,85.35,23.04,90.12,0.00,85.19,0,41,0.00,45.98,52.55,785.73,66.50,46.44,79.98,20.05,503,500,315,1.792,1.801,72.23,69.61,52.87,55.43,55.04,51,65,92,6.38,51.42,4.96,5.00,1,451.85,6,4,3,5,5,0,5,463,460,55.44,55.66,6,6,5.02,0,71.34,71.42,71.42,68.00,52,0.0087,0.0087,199,200,55.33,55.94,4,4,5.24,0,72.97,73.10,73.10,78.00,51,0.0090,0.0090,301,240,803,1.191,1.198,78.02,76.10,52.66,54.99,55.04,45,48,92,4.87,51.22,4,5,1,363.19,6,0,0,10,9,0,2,198,200,55.16,56.11,4,4,4.74,0,77.07,77.12,77.12,78.00,45,0.0091,0.0091,649,782,54.93,55.02,0,10,2.41,0,77.70,77.82,77.82,77.00,46,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:57:00,66.11,66.08,66.08,77,0.0106,0.0106,14.49,3830.65,1,938.13,21.73,49.41,45.26,46.30,14.55,0,11.40,0.00,69.92,46.30,2039.47,85.05,23.23,89.93,0.00,85.25,0,39,0.00,45.81,52.55,811.11,66.21,46.28,79.98,20.52,500,500,312,1.818,1.801,72.20,69.60,52.80,55.39,55.04,51,65,92,6.42,51.36,4.97,5.00,1,456.21,6,4,3,5,5,0,5,460,460,55.41,55.61,6,6,3.16,0,71.34,71.40,71.40,68.00,52,0.0087,0.0087,200,200,55.35,55.91,4,4,4.70,0,73.00,73.10,73.10,78.00,51,0.0090,0.0090,293,240,803,1.201,1.198,77.97,76.12,52.55,54.94,55.04,45,48,92,4.64,51.13,4,5,1,359.52,6,0,0,10,9,0,2,202,200,55.12,56.06,4,4,3.87,0,77.10,77.13,77.13,78.00,45,0.0091,0.0091,652,776,54.89,54.96,0,10,4.95,0,77.74,77.79,77.79,77.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,1,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:58:00,65.95,66.06,66.06,76,0.0106,0.0106,14.49,3501.78,1,943.97,21.65,49.23,45.52,46.30,33.69,0,7.62,0.00,69.90,46.30,2039.83,84.92,23.29,89.38,0.00,85.32,0,40,0.00,45.50,52.55,811.11,66.11,46.13,79.98,20.27,502,500,301,1.829,1.801,72.21,69.53,52.67,55.31,55.04,51,65,92,6.33,51.14,4.97,5.00,1,447.41,6,4,3,5,5,0,5,452,460,55.27,55.54,6,6,5.06,0,71.33,71.38,71.38,68.00,52,0.0087,0.0087,203,200,55.30,55.87,4,4,2.91,0,73.04,73.10,73.10,78.00,52,0.0090,0.0090,286,240,803,1.206,1.198,78.06,76.14,52.43,54.86,55.04,45,47,92,4.53,50.88,4,5,1,358.36,6,0,0,10,9,0,2,199,200,55.01,56.01,4,4,1.47,0,77.14,77.14,77.14,78.00,45,0.0091,0.0091,651,769,54.83,54.88,0,10,4.80,0,77.77,77.77,77.77,77.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  15:59:00,65.95,66.05,66.05,78,0.0106,0.0106,14.49,3384.35,1,932.77,21.73,49.05,45.44,46.30,29.20,0,15.97,0.00,69.83,46.30,2041.53,84.69,23.34,89.05,0.00,85.38,0,42,0.00,45.66,52.55,802.33,65.94,46.02,79.98,20.11,463,500,325,1.796,1.801,72.18,69.44,52.48,55.21,55.04,51,65,91,6.35,50.94,4.95,5.00,1,446.44,6,4,3,5,5,0,5,448,460,55.17,55.44,6,6,5.02,0,71.34,71.36,71.36,68.00,52,0.0087,0.0087,199,200,55.11,55.79,4,4,3.01,0,73.07,73.09,73.09,78.00,51,0.0090,0.0090,275,240,808,1.174,1.198,78.06,76.16,52.39,54.80,55.04,45,47,92,4.47,50.88,4,5,1,359.05,6,0,0,10,9,0,2,198,200,54.97,55.96,4,4,3.05,0,77.17,77.14,77.14,78.00,46,0.0091,0.0091,653,763,54.72,54.82,0,10,4.30,0,77.76,77.74,77.74,77.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0
10/16  16:00:00,66.40,66.03,66.03,84,0.0106,0.0106,14.49,3339.52,1,933.59,21.73,48.96,45.36,46.30,0.00,0,14.72,0.00,69.84,46.30,2039.75,84.50,23.34,88.70,0.00,85.43,0,41,0.00,45.72,52.55,813.77,65.97,46.14,79.98,20.07,471,500,331,1.791,1.801,72.14,69.65,52.69,55.22,55.04,51,68,91,6.37,51.30,4.95,5.00,1,458.52,6,4,4,5,5,0,5,462,460,55.38,55.46,6,6,4.02,0,71.30,71.34,71.34,68.00,52,0.0087,0.0087,198,200,55.36,55.79,4,4,5.35,0,73.10,73.09,73.09,78.00,51,0.0090,0.0090,276,240,812,1.200,1.198,78.08,76.22,52.50,54.78,55.04,45,49,92,4.49,51.03,4,5,1,363.47,6,0,0,10,9,0,2,198,200,55.00,55.93,4,4,4.81,0,77.17,77.14,77.14,78.00,46,0.0091,0.0091,653,756,54.82,54.84,0,10,5.02,0,77.77,77.71,77.71,77.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,1,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  16:01:00,66.50,66.02,66.02,82,0.0106,0.0106,14.48,3184.66,1,951.29,21.73,49.06,45.65,46.36,26.10,0,11.50,0.00,69.85,46.36,2040.77,84.48,23.31,88.54,0.00,85.47,0,40,0.00,45.99,52.55,807.34,65.99,46.11,79.98,20.05,498,500,302,1.800,1.801,72.14,69.76,53.03,55.35,55.04,52,69,92,6.42,51.45,5.03,5.11,1,457.34,6,4,4,5,5,0,5,464,460,55.53,55.60,6,6,4.42,0,71.32,71.32,71.32,68.00,53,0.0087,0.0087,201,200,55.40,55.88,4,4,5.36,0,73.12,73.08,73.08,78.00,52,0.0090,0.0090,278,240,847,1.253,1.399,77.95,76.27,52.70,54.84,55.04,45,49,93,4.62,51.17,4,5,1,402.56,6,0,0,10,9,0,2,199,200,55.11,55.95,4,4,4.86,0,77.18,77.15,77.15,78.00,46,0.0091,0.0091,675,383,55.01,54.94,0,8,5.00,0,77.71,77.68,77.68,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.0,1,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  16:02:00,66.64,65.99,65.99,81,0.0107,0.0107,14.48,3034.05,1,928.49,21.73,49.08,45.68,46.36,20.75,0,11.00,0.00,69.90,46.36,2040.39,84.59,23.31,88.42,0.00,85.46,0,41,0.00,46.12,52.54,804.98,66.21,46.44,79.98,20.17,503,500,283,1.829,1.801,72.11,69.75,53.13,55.46,55.04,52,70,92,6.33,51.54,5.11,5.11,1,444.74,6,4,4,5,5,0,5,470,460,55.61,55.69,6,6,4.98,0,71.31,71.30,71.30,68.00,53,0.0087,0.0087,200,200,55.53,55.96,4,4,5.07,0,73.14,73.06,73.06,78.00,52,0.0090,0.0090,265,240,812,1.450,1.399,78.11,76.32,52.89,54.95,55.04,46,49,93,4.49,51.33,4,5,1,396.52,6,0,0,10,9,0,2,208,200,55.21,55.99,4,4,4.78,0,77.15,77.14,77.14,78.00,46,0.0091,0.0091,606,369,55.09,55.11,0,6,2.87,0,77.83,77.65,77.65,78.00,47,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  16:03:00,66.59,65.95,65.95,79,0.0107,0.0107,14.49,3257.36,1,948.02,21.75,49.24,45.83,46.36,14.23,0,13.21,0.00,69.90,46.36,2041.86,85.11,23.31,88.95,0.00,85.47,0,41,0.00,46.25,52.53,809.86,65.70,46.56,79.98,20.07,498,500,271,1.828,1.801,72.08,69.64,53.11,55.51,55.04,52,69,92,6.46,51.48,5.18,5.22,1,440.53,6,4,4,5,5,0,5,460,460,55.54,55.74,6,6,3.90,0,71.28,71.26,71.26,68.00,53,0.0087,0.0087,201,200,55.58,56.01,4,4,5.30,0,73.13,73.04,73.04,78.00,52,0.0090,0.0090,264,240,658,1.626,1.399,78.22,76.37,52.61,54.96,55.04,46,49,93,4.42,50.98,4,5,1,342.58,6,0,0,10,9,0,2,221,200,55.03,55.98,4,4,4.74,0,77.13,77.13,77.13,78.00,45,0.0091,0.0091,471,353,54.88,55.16,0,5,5.04,0,78.21,77.61,77.61,78.00,47,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  16:04:00,66.46,65.92,65.92,77,0.0107,0.0107,14.49,3027.93,1,943.49,21.73,49.15,45.70,46.36,24.92,0,16.66,0.00,69.93,46.36,2040.60,85.32,23.21,89.40,0.00,85.45,0,41,0.00,46.22,52.53,809.38,66.23,46.61,79.98,19.96,497,500,268,1.819,1.801,72.07,69.56,53.01,55.52,55.04,52,68,92,6.47,51.47,5.22,5.34,1,440.92,6,4,4,5,5,0,5,461,460,55.54,55.74,6,6,5.09,0,71.22,71.23,71.23,68.00,53,0.0087,0.0087,199,200,55.43,56.02,4,4,3.57,0,73.11,73.02,73.02,78.00,52,0.0090,0.0090,258,240,493,1.606,1.399,78.26,76.41,51.72,54.80,55.04,45,48,91,4.51,50.34,4,4,1,288.17,6,0,0,10,9,0,2,205,200,54.80,55.88,4,4,2.43,0,77.19,77.12,77.12,78.00,44,0.0091,0.0091,382,338,54.56,54.99,0,5,4.93,0,78.70,77.58,77.58,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  16:05:00,66.36,65.89,65.89,77,0.0107,0.0107,14.49,2841.13,1,938.01,21.76,48.97,45.77,46.36,32.62,0,14.80,0.01,69.88,46.36,2041.76,85.13,23.23,88.97,0.00,85.44,0,42,0.00,46.13,52.51,789.01,65.96,46.54,79.98,19.72,506,500,276,1.790,1.801,72.02,69.46,52.84,55.45,55.04,52,67,92,6.56,51.32,5.24,5.34,1,442.25,6,4,4,5,5,0,5,461,460,55.42,55.67,6,6,5.02,0,71.17,71.19,71.19,68.00,53,0.0087,0.0087,201,200,55.44,55.98,4,4,3.12,0,73.08,72.99,72.99,78.00,51,0.0090,0.0090,295,240,414,1.533,1.399,78.32,76.41,50.88,54.61,55.04,43,47,89,4.42,49.90,4,4,1,262.49,5,0,0,10,9,0,2,200,200,54.59,55.73,4,4,3.39,0,77.22,77.09,77.09,78.00,43,0.0091,0.0091,335,328,54.28,54.78,0,5,4.36,0,78.97,77.55,77.55,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
