date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  16:38:00,64.49,64.80,64.80,84,0.0110,0.0110,14.48,2104.84,1,930.34,20.60,48.88,46.27,46.59,0.00,0,0.00,0.00,69.83,46.59,2041.95,84.65,23.32,87.60,0.00,85.02,0,40,0.00,46.37,52.47,764.90,72.65,46.55,79.98,16.14,501,500,314,1.818,1.801,71.90,68.89,52.91,55.30,55.04,55,71,92,7.10,51.09,5.42,5.53,1,461.84,6,3,3,5,5,0,5,452,460,55.36,55.55,6,6,3.90,0,71.60,71.50,71.50,68.00,57,0.0097,0.0097,200,200,55.28,55.86,4,4,5.25,0,73.02,73.01,73.01,78.00,51,0.0089,0.0089,286,240,372,1.194,1.198,77.47,75.24,52.17,54.91,55.04,45,49,92,1.13,55.21,2,2,1,212.15,5,0,0,10,9,0,2,204,200,55.15,55.99,4,4,4.72,0,76.43,76.45,76.45,78.00,45,0.0088,0.0088,339,342,54.96,55.26,0,5,5.10,0,77.68,77.73,77.73,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,-1,1,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:39:00,64.45,64.77,64.77,84,0.0110,0.0110,14.49,2246.59,1,932.85,20.63,48.87,46.15,46.59,22.25,0,0.00,0.00,69.81,46.59,2039.67,84.77,23.28,87.70,0.00,85.01,0,39,0.00,46.40,52.47,768.32,72.17,46.65,79.98,15.37,504,500,310,1.835,1.801,71.90,68.87,52.90,55.30,55.04,55,71,92,7.11,51.10,5.44,5.53,1,451.59,6,3,3,5,5,0,5,453,460,55.37,55.55,6,6,5.01,0,71.62,71.54,71.54,68.00,57,0.0097,0.0097,199,200,55.33,55.86,4,4,5.32,0,73.02,73.02,73.02,78.00,51,0.0089,0.0089,295,240,378,1.192,1.198,77.45,75.23,52.30,54.95,55.04,45,49,92,1.13,55.30,2,2,1,215.07,5,0,0,10,9,0,2,204,200,55.15,56.01,4,4,4.89,0,76.42,76.43,76.43,78.00,45,0.0088,0.0088,339,341,54.98,55.31,0,5,0.08,0,77.69,77.73,77.73,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:40:00,64.39,64.73,64.73,82,0.0110,0.0110,14.49,2172.93,1,926.10,20.63,48.94,46.32,46.59,26.52,0,14.74,0.00,69.85,46.59,2042.00,84.95,23.27,87.83,0.00,85.01,0,42,0.00,46.45,52.47,757.92,72.70,46.55,79.98,15.43,503,500,316,1.787,1.801,71.91,68.81,52.83,55.26,55.04,56,70,92,7.09,51.03,5.45,5.53,1,455.72,6,3,3,5,5,0,5,464,460,55.28,55.51,6,6,4.97,0,71.63,71.57,71.57,68.00,58,0.0097,0.0097,198,200,55.28,55.83,4,4,5.28,0,73.03,73.03,73.03,78.00,51,0.0089,0.0089,291,240,397,1.181,1.198,77.45,75.22,52.38,54.98,55.04,45,48,92,1.22,55.36,2,2,1,217.04,5,0,0,10,9,0,2,203,200,55.21,56.03,4,4,4.85,0,76.40,76.40,76.40,78.00,45,0.0088,0.0088,351,341,55.06,55.33,0,5,3.16,0,77.66,77.73,77.73,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.9,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:41:00,64.30,64.70,64.70,82,0.0110,0.0110,14.48,2320.66,1,933.87,20.68,48.90,46.11,46.59,8.03,0,10.94,0.00,69.82,46.59,2041.08,85.14,23.24,88.20,0.00,84.99,0,40,0.00,46.36,52.47,770.16,72.67,46.62,79.98,15.62,508,500,318,1.800,1.801,71.95,68.75,52.77,55.21,55.04,55,69,92,7.09,51.01,5.45,5.53,1,463.67,6,3,3,5,5,0,5,461,460,55.23,55.46,6,6,4.41,0,71.63,71.61,71.61,68.00,58,0.0097,0.0097,199,200,55.28,55.80,4,4,5.34,0,73.03,73.03,73.03,78.00,50,0.0089,0.0089,300,240,394,1.209,1.198,77.42,75.21,52.49,55.01,55.04,45,49,92,1.13,55.47,2,2,1,216.65,5,0,0,10,9,0,2,205,200,55.21,56.04,4,4,4.90,0,76.38,76.37,76.37,78.00,45,0.0088,0.0088,352,341,55.02,55.36,0,5,5.05,0,77.65,77.73,77.73,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:42:00,64.43,64.67,64.67,85,0.0110,0.0110,14.48,2386.74,1,927.90,20.71,48.92,46.17,46.59,28.66,0,0.00,0.01,69.84,46.59,2040.32,85.18,23.27,88.12,0.00,84.98,0,39,0.00,46.48,52.47,765.00,72.64,46.51,79.98,15.71,503,500,323,1.794,1.801,71.95,68.79,52.82,55.20,55.04,56,71,92,7.19,51.06,5.45,5.53,1,466.81,6,3,3,5,5,0,5,465,460,55.31,55.45,6,6,4.31,0,71.66,71.64,71.64,68.00,58,0.0098,0.0098,199,200,55.27,55.79,4,4,5.40,0,73.04,73.04,73.04,78.00,50,0.0089,0.0089,321,240,378,1.216,1.198,77.45,75.21,52.53,55.05,55.04,45,49,93,0.96,55.47,2,2,1,212.41,5,0,0,10,9,0,2,204,200,55.21,56.06,4,4,4.97,0,76.36,76.35,76.35,78.00,45,0.0088,0.0088,344,340,55.08,55.39,0,5,5.08,0,77.65,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,-1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.4,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.9,0,1.4,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:43:00,64.41,64.63,64.63,85,0.0110,0.0110,14.48,2171.15,1,925.04,20.64,48.90,46.28,46.59,25.13,0,11.13,0.00,69.86,46.59,2042.16,85.23,23.30,88.27,0.00,84.95,0,39,0.00,46.57,52.47,755.76,71.82,46.56,79.98,15.73,497,500,324,1.785,1.801,72.00,68.89,52.99,55.26,55.04,56,71,92,7.04,51.21,5.49,5.63,1,468.47,6,3,3,5,5,0,5,464,460,55.40,55.51,6,6,4.08,0,71.72,71.66,71.66,68.00,59,0.0098,0.0098,199,200,55.30,55.82,4,4,5.25,0,73.04,73.05,73.05,78.00,51,0.0089,0.0089,275,240,364,1.238,1.198,77.45,75.20,52.52,55.09,55.04,45,49,93,1.27,55.44,2,2,1,208.78,5,0,0,10,9,0,2,191,200,55.21,56.10,4,4,4.71,0,76.34,76.32,76.32,78.00,46,0.0088,0.0088,345,340,55.16,55.42,0,5,5.08,0,77.68,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.2,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.8,0,1.2,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:44:00,64.38,64.60,64.60,84,0.0110,0.0110,14.49,2256.23,1,932.63,20.71,48.94,46.06,46.59,50.58,0,16.42,0.00,69.94,46.59,2041.72,85.16,23.31,88.29,0.00,84.95,0,42,0.00,46.43,52.47,758.84,72.50,46.67,79.98,15.51,501,500,329,1.799,1.801,72.01,68.93,53.05,55.30,55.04,56,71,92,7.22,51.22,5.53,5.63,1,464.64,6,3,3,5,5,0,5,466,460,55.40,55.55,6,6,4.08,0,71.75,71.69,71.69,68.00,59,0.0098,0.0098,199,200,55.34,55.86,4,4,4.54,0,73.06,73.06,73.06,78.00,51,0.0089,0.0089,289,240,348,1.222,1.198,77.46,75.18,52.43,55.10,55.04,45,49,93,1.00,55.32,2,2,1,206.78,5,0,0,10,9,0,2,193,200,55.25,56.13,4,4,3.71,0,76.34,76.29,76.29,78.00,46,0.0088,0.0088,335,339,55.14,55.43,0,5,5.01,0,77.71,77.74,77.74,78.00,46,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.1,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:45:00,64.47,64.57,64.57,86,0.0110,0.0110,14.48,2387.74,1,937.68,20.70,48.98,46.13,46.59,0.00,0,12.73,0.00,69.85,46.59,2040.20,85.10,23.29,88.23,0.00,84.94,0,41,0.00,46.50,52.47,751.20,71.68,46.67,79.98,15.24,505,500,320,1.820,1.801,72.05,68.95,53.10,55.34,55.04,57,73,92,7.08,51.22,5.58,5.63,1,456.47,6,3,3,5,5,0,5,453,460,55.49,55.60,6,6,3.14,0,71.80,71.71,71.71,68.00,59,0.0098,0.0098,199,200,55.36,55.89,4,4,4.60,0,73.08,73.07,73.07,78.00,54,0.0089,0.0089,255,240,346,1.203,1.198,77.43,75.15,52.33,55.11,55.04,45,50,92,1.17,55.21,2,2,1,204.65,5,0,0,10,9,0,2,191,200,55.28,56.16,4,4,3.78,0,76.31,76.27,76.27,78.00,45,0.0088,0.0088,334,339,55.13,55.44,0,5,5.01,0,77.79,77.74,77.74,78.00,46,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.1,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:46:00,64.48,64.53,64.53,86,0.0110,0.0110,14.49,2122.62,1,926.60,20.59,49.02,46.26,46.72,16.05,0,12.83,0.00,69.85,46.72,2043.23,85.08,23.29,88.11,0.00,84.95,0,39,0.00,46.44,52.47,763.47,72.43,46.63,79.98,15.48,493,500,324,1.805,1.801,72.05,68.95,53.14,55.39,55.04,57,73,92,7.19,51.24,5.63,5.74,1,458.70,6,3,3,5,5,0,5,451,460,55.49,55.64,6,6,4.39,0,71.79,71.73,71.73,68.00,59,0.0098,0.0098,199,200,55.44,55.93,4,4,5.34,0,73.09,73.07,73.07,78.00,51,0.0089,0.0089,304,240,328,1.142,0.998,77.47,75.14,52.28,55.11,55.04,45,50,92,1.11,55.16,2,2,1,186.57,4,0,0,10,9,0,2,195,200,55.28,56.16,4,4,4.90,0,76.27,76.25,76.25,78.00,45,0.0088,0.0088,325,339,55.07,55.44,0,5,5.04,0,77.82,77.75,77.75,78.00,46,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.2,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:47:00,64.39,64.50,64.50,83,0.0110,0.0110,14.48,2218.58,1,934.94,20.48,49.01,46.27,46.72,0.00,0,0.00,0.00,69.88,46.72,2041.20,84.92,23.27,87.98,0.00,84.95,0,40,0.00,46.57,52.47,763.70,72.67,46.77,79.98,15.36,503,500,322,1.782,1.801,72.08,68.94,53.07,55.39,55.04,56,71,92,7.19,51.12,5.66,5.74,1,463.56,6,3,3,5,5,0,5,458,460,55.42,55.63,6,6,3.12,0,71.79,71.75,71.75,68.00,58,0.0098,0.0098,198,200,55.36,55.92,4,4,5.07,0,73.10,73.08,73.08,78.00,50,0.0089,0.0089,285,240,324,1.067,0.998,77.45,75.12,52.12,55.07,55.04,45,49,92,1.16,54.97,2,2,1,179.17,4,0,0,10,9,0,2,194,200,55.20,56.16,5,4,4.47,0,76.21,76.24,76.24,78.00,45,0.0088,0.0088,326,339,55.03,55.40,0,5,5.05,0,77.88,77.75,77.75,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:48:00,64.30,64.47,64.47,82,0.0110,0.0110,14.49,2096.94,1,931.27,20.55,49.02,46.38,46.72,34.86,0,12.91,0.00,69.85,46.72,2042.51,84.82,23.31,87.83,0.00,84.95,0,42,0.00,46.45,52.47,765.22,72.40,46.61,79.98,15.20,504,500,336,1.789,1.801,72.11,68.97,53.03,55.36,55.04,55,70,92,7.13,51.17,5.68,5.85,1,470.25,6,3,3,5,5,0,5,462,460,55.38,55.60,6,6,3.74,0,71.77,71.78,71.78,68.00,58,0.0098,0.0098,198,200,55.38,55.92,4,4,5.27,0,73.10,73.09,73.09,78.00,51,0.0089,0.0089,307,240,334,1.016,0.998,77.40,75.08,51.99,55.00,55.04,45,49,92,1.22,54.89,2,2,1,179.10,4,0,0,10,9,0,2,199,200,55.17,56.13,5,5,4.74,0,76.16,76.22,76.22,78.00,45,0.0088,0.0088,334,340,54.90,55.35,0,5,5.06,0,77.88,77.75,77.75,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:49:00,64.31,64.44,64.44,84,0.0110,0.0110,14.48,2321.71,1,917.32,20.59,48.98,46.13,46.72,15.62,0,16.53,0.00,69.84,46.72,2040.28,84.64,23.27,87.79,0.00,84.95,0,40,0.00,46.52,52.47,755.53,72.11,46.77,79.98,15.96,507,500,340,1.773,1.801,72.11,69.04,53.04,55.35,55.04,56,71,92,7.16,51.15,5.70,5.85,1,471.46,6,3,3,5,5,0,5,467,460,55.43,55.59,6,6,4.99,0,71.79,71.80,71.80,68.00,58,0.0098,0.0098,200,200,55.39,55.91,4,4,4.73,0,73.10,73.10,73.10,78.00,50,0.0089,0.0089,265,240,334,1.003,0.998,77.40,75.07,51.97,54.95,55.04,45,49,92,1.05,54.94,2,2,1,178.29,4,0,0,10,9,0,2,198,200,55.17,56.11,5,5,4.79,0,76.09,76.20,76.20,78.00,45,0.0088,0.0088,330,340,54.89,55.30,0,5,3.38,0,77.84,77.76,77.76,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:50:00,64.33,64.40,64.40,86,0.0110,0.0110,14.49,2216.25,1,937.14,20.59,49.01,46.32,46.72,9.31,0,11.24,0.00,69.87,46.72,2040.05,84.66,23.31,87.53,0.00,84.95,0,40,0.00,46.63,52.47,761.80,72.22,46.65,79.98,15.65,502,500,343,1.791,1.801,72.18,69.07,53.18,55.40,55.04,56,72,92,7.22,51.28,5.75,5.85,1,467.39,6,3,3,5,5,0,5,462,460,55.49,55.64,6,6,5.07,0,71.83,71.82,71.82,68.00,58,0.0098,0.0098,199,200,55.43,55.95,4,4,3.74,0,73.10,73.11,73.11,78.00,50,0.0089,0.0089,288,240,343,1.007,0.998,77.40,75.03,52.00,54.91,55.04,45,49,92,1.19,54.97,2,2,1,171.63,4,0,0,10,9,0,2,197,200,55.16,56.09,5,5,2.79,0,76.07,76.18,76.18,78.00,45,0.0088,0.0088,339,341,54.91,55.27,0,5,4.86,0,77.79,77.76,77.76,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:51:00,64.36,64.37,64.37,86,0.0110,0.0110,14.49,2150.86,1,927.42,20.59,49.00,46.26,46.72,36.15,0,15.43,0.00,69.85,46.72,2039.32,84.96,23.24,87.91,0.00,84.93,0,41,0.00,46.39,52.47,769.63,72.62,46.73,79.98,15.77,505,500,347,1.786,1.801,72.19,69.12,53.29,55.46,55.04,56,72,92,7.34,51.36,5.81,5.97,1,470.17,7,3,3,5,5,0,5,462,460,55.56,55.70,6,6,4.99,0,71.85,71.84,71.84,68.00,59,0.0099,0.0099,199,200,55.51,55.99,4,4,3.01,0,73.10,73.11,73.11,78.00,51,0.0089,0.0089,275,240,342,0.991,0.998,77.33,75.03,52.07,54.91,55.04,45,49,92,1.07,55.05,2,2,1,172.68,4,0,0,10,9,0,2,197,200,55.16,56.08,5,5,4.55,0,76.04,76.15,76.15,78.00,45,0.0088,0.0088,341,341,54.95,55.26,0,5,4.06,0,77.76,77.77,77.77,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,1,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:52:00,64.32,64.34,64.34,87,0.0111,0.0111,14.49,2453.95,1,933.74,20.59,49.06,46.19,46.72,24.49,0,12.81,0.00,69.84,46.72,2041.12,85.12,23.31,88.24,0.00,84.92,0,39,0.00,46.56,52.47,766.02,72.66,46.79,79.98,15.58,486,500,356,1.791,1.801,72.19,69.14,53.30,55.50,55.04,56,72,93,7.30,51.23,5.87,5.97,1,470.80,7,3,3,5,5,0,5,463,460,55.57,55.74,6,6,5.07,0,71.87,71.85,71.85,68.00,58,0.0099,0.0099,200,200,55.53,56.03,4,4,4.06,0,73.11,73.12,73.12,78.00,51,0.0089,0.0089,270,240,341,0.998,0.998,77.32,75.05,52.10,54.90,55.04,45,49,92,1.25,55.06,2,2,1,172.95,4,0,0,10,9,0,2,196,200,55.16,56.09,5,5,3.21,0,76.04,76.13,76.13,78.00,46,0.0088,0.0088,340,341,54.92,55.27,0,5,4.95,0,77.74,77.77,77.77,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:53:00,64.22,64.30,64.30,86,0.0111,0.0111,14.49,2295.07,1,920.48,20.61,49.06,46.15,46.72,0.00,0,0.00,0.00,69.85,46.72,2039.86,85.46,23.25,88.67,0.00,84.91,0,40,0.00,46.38,52.47,755.20,72.66,46.56,79.98,15.70,494,500,341,1.805,1.801,72.24,69.19,53.33,55.54,55.04,56,72,93,7.22,51.30,5.93,6.08,1,470.09,6,3,3,5,5,0,5,453,460,55.59,55.78,6,6,5.00,0,71.90,71.87,71.87,68.00,58,0.0099,0.0099,198,200,55.59,56.06,4,4,5.28,0,73.12,73.13,73.13,78.00,51,0.0089,0.0089,288,240,337,0.993,0.998,77.34,75.03,52.11,54.91,55.04,45,49,92,1.08,55.05,2,2,1,176.64,4,0,0,10,9,0,2,197,200,55.21,56.09,5,5,4.84,0,76.04,76.10,76.10,78.00,46,0.0088,0.0088,339,341,54.99,55.27,0,5,3.00,0,77.73,77.77,77.77,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
