date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  17:26:00,62.97,63.22,63.22,91,0.0113,0.0113,14.49,2239.32,1,916.99,20.78,49.02,46.39,46.98,12.31,0,13.10,0.01,69.81,46.98,2041.00,85.02,23.34,88.15,0.00,84.76,0,41,0.00,46.67,52.50,745.75,71.61,46.78,79.98,14.94,503,500,361,1.808,1.801,72.63,69.12,53.24,55.56,55.04,56,73,92,7.65,51.21,7.84,8.27,1,476.98,7,4,4,5,5,0,5,451,460,55.62,55.80,6,6,5.13,0,72.02,71.98,71.98,68.00,59,0.0100,0.0100,204,200,55.59,56.14,4,4,3.64,0,73.18,73.17,73.17,78.00,51,0.0090,0.0090,285,240,295,0.796,0.797,76.91,74.27,52.28,54.94,55.04,46,51,93,0.84,56.18,2,2,1,135.96,4,0,0,10,9,0,2,202,200,55.24,56.11,5,5,2.60,0,74.85,74.91,74.91,78.00,47,0.0088,0.0088,308,299,54.96,55.34,0,5,4.93,0,77.72,77.75,77.75,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,-1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,-2,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:27:00,62.90,63.18,63.18,90,0.0113,0.0113,14.49,2093.69,1,921.67,20.77,49.03,46.53,46.98,25.24,0,0.00,0.00,69.79,46.98,2042.44,84.82,23.27,87.68,0.00,84.77,0,40,0.00,46.80,52.50,757.68,71.17,46.84,79.98,15.21,509,500,358,1.793,1.801,72.64,69.09,53.25,55.55,55.04,56,73,92,7.69,51.22,7.85,8.27,1,485.90,7,4,4,5,5,0,5,455,460,55.62,55.80,6,6,4.23,0,72.02,71.97,71.97,67.00,60,0.0100,0.0100,203,200,55.58,56.12,4,4,5.36,0,73.15,73.17,73.17,78.00,51,0.0090,0.0090,278,240,293,0.804,0.797,76.85,74.24,52.21,54.92,55.04,46,51,92,0.90,56.10,2,2,1,140.77,4,0,0,10,9,0,2,204,200,55.22,56.11,5,5,4.88,0,74.84,74.86,74.86,78.00,47,0.0088,0.0088,307,297,54.89,55.31,0,5,5.12,0,77.71,77.74,77.74,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:28:00,62.98,63.15,63.15,92,0.0113,0.0113,14.49,2095.66,1,929.76,20.81,49.06,46.56,46.98,27.81,0,12.43,0.00,69.78,46.98,2045.92,84.64,23.35,87.46,0.00,84.78,0,39,0.00,46.80,52.50,772.58,72.00,46.95,79.98,15.35,510,500,366,1.786,1.801,72.65,69.11,53.37,55.58,55.04,56,74,92,7.62,51.39,7.85,8.27,1,487.20,7,4,4,5,5,0,5,464,460,55.72,55.82,6,6,5.11,0,72.00,71.97,71.97,67.00,60,0.0100,0.0100,204,200,55.69,56.14,4,4,3.33,0,73.14,73.17,73.17,78.00,52,0.0090,0.0090,280,240,287,0.793,0.797,76.87,74.23,52.16,54.91,55.04,46,51,92,0.86,56.04,2,2,1,134.94,4,0,0,10,9,0,2,202,200,55.24,56.10,5,5,2.97,0,74.83,74.82,74.82,78.00,47,0.0088,0.0088,302,294,54.95,55.31,0,5,4.63,0,77.72,77.74,77.74,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.5,1,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:29:00,62.91,63.12,63.12,92,0.0113,0.0113,14.49,2065.55,1,930.13,20.85,49.15,46.66,46.98,7.49,0,11.21,0.00,69.80,46.98,2041.35,84.70,23.32,87.33,0.00,84.79,0,40,0.00,46.89,52.51,756.51,71.78,47.02,79.98,15.21,512,500,374,1.826,1.801,72.64,69.13,53.49,55.64,55.04,56,73,92,7.53,51.40,7.88,8.27,1,488.87,7,4,4,5,5,0,5,462,460,55.75,55.89,6,6,4.62,0,71.99,71.97,71.97,67.00,60,0.0100,0.0100,203,200,55.67,56.18,4,4,5.40,0,73.13,73.16,73.16,78.00,51,0.0090,0.0090,242,240,283,0.831,0.797,76.79,74.19,52.12,54.92,55.04,46,51,93,0.78,55.99,2,2,1,139.88,4,0,0,10,9,0,2,205,200,55.21,56.10,5,5,4.98,0,74.82,74.78,74.78,78.00,47,0.0088,0.0088,295,292,54.94,55.32,0,5,4.54,0,77.73,77.74,77.74,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.2,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:30:00,62.95,63.08,63.08,92,0.0113,0.0113,14.49,2183.35,1,932.04,20.98,49.16,46.69,46.98,18.72,0,12.30,0.00,69.78,46.98,2039.11,84.98,23.29,87.73,0.00,84.78,0,39,0.00,46.91,52.50,768.49,70.45,47.06,79.98,15.69,503,500,374,1.797,1.801,72.62,69.16,53.52,55.68,55.04,56,73,92,7.50,51.49,7.90,8.27,1,479.44,7,4,4,5,5,0,5,464,460,55.78,55.92,6,6,5.07,0,71.97,71.96,71.96,67.00,60,0.0100,0.0100,203,200,55.76,56.21,4,4,2.98,0,73.12,73.16,73.16,78.00,51,0.0090,0.0090,313,240,262,0.813,0.797,76.83,74.15,52.06,54.93,55.04,46,51,92,0.91,55.93,2,2,1,134.85,4,0,0,10,9,0,2,191,200,55.28,56.10,5,5,3.73,0,74.79,74.74,74.74,78.00,47,0.0088,0.0088,295,289,54.95,55.33,0,5,4.21,0,77.76,77.73,77.73,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:31:00,62.89,63.05,63.05,91,0.0113,0.0113,14.49,2077.29,1,939.67,21.03,49.19,46.69,47.12,16.37,0,1.78,0.01,69.77,47.12,2042.94,84.90,23.31,87.92,0.00,84.77,0,40,0.00,46.94,52.50,754.79,70.12,47.06,79.98,15.73,496,500,374,1.782,1.801,72.61,69.16,53.58,55.73,55.04,56,73,92,7.47,51.51,7.92,8.27,1,490.22,7,4,4,5,5,0,5,463,460,55.84,55.97,6,6,3.71,0,71.96,71.96,71.96,68.00,60,0.0100,0.0100,202,200,55.81,56.25,4,4,5.24,0,73.12,73.15,73.15,78.00,51,0.0090,0.0090,293,240,232,0.738,0.596,76.81,74.07,51.92,54.95,55.04,46,51,92,0.82,55.75,2,2,1,119.36,3,0,0,10,9,0,2,182,200,55.34,56.15,5,5,4.70,0,74.79,74.69,74.69,78.00,47,0.0088,0.0088,279,287,54.96,55.35,0,5,5.13,0,77.78,77.73,77.73,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:32:00,62.99,63.02,63.02,93,0.0113,0.0113,14.49,2169.87,1,909.23,21.10,49.18,46.64,47.12,15.83,0,9.81,0.00,69.86,47.12,2040.59,84.71,23.31,87.68,0.00,84.76,0,40,0.00,46.90,52.50,766.41,70.61,47.10,79.98,15.66,500,500,381,1.790,1.801,72.61,69.24,53.66,55.78,55.04,56,74,93,7.47,51.60,7.94,8.27,1,486.16,7,4,4,5,5,0,5,464,460,55.85,56.02,6,6,5.07,0,71.95,71.95,71.95,68.00,60,0.0100,0.0100,203,200,55.84,56.29,4,4,3.21,0,73.12,73.15,73.15,78.00,52,0.0090,0.0090,314,240,224,0.705,0.596,76.81,73.96,51.68,54.96,55.04,46,52,92,0.88,55.42,2,2,1,111.75,3,0,0,10,9,0,2,188,200,55.28,56.18,5,5,2.84,0,74.73,74.66,74.66,78.00,48,0.0088,0.0088,269,286,54.91,55.35,0,5,4.57,0,77.82,77.73,77.73,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,1,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:33:00,62.86,62.98,62.98,91,0.0113,0.0113,14.49,2243.34,1,928.22,21.15,49.20,46.55,47.12,37.64,0,11.61,0.00,69.80,47.12,2042.41,84.73,23.31,87.76,0.00,84.75,0,41,0.00,46.83,52.51,732.60,69.76,47.04,79.98,15.58,506,500,375,1.814,1.801,72.67,69.24,53.65,55.82,55.04,56,73,93,7.50,51.51,7.96,8.38,1,487.66,7,4,4,5,5,0,5,451,460,55.85,56.05,6,6,3.92,0,71.97,71.95,71.95,68.00,60,0.0100,0.0100,203,200,55.84,56.32,4,4,4.61,0,73.12,73.15,73.15,78.00,51,0.0090,0.0090,301,240,222,0.653,0.596,76.72,73.84,51.47,54.94,55.04,46,52,92,0.83,55.20,2,2,1,109.68,3,0,0,10,9,0,2,191,200,55.30,56.19,5,5,3.81,0,74.63,74.63,74.63,78.00,47,0.0088,0.0088,269,284,54.89,55.34,0,5,5.09,0,77.83,77.73,77.73,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:34:00,62.79,62.95,62.95,91,0.0113,0.0113,14.49,2243.80,1,938.52,21.10,49.15,46.43,47.12,0.00,0,0.00,0.00,69.81,47.12,2040.25,85.29,23.26,88.11,0.00,84.74,0,39,0.00,46.76,52.51,772.23,69.92,46.93,79.98,15.55,507,500,361,1.790,1.801,72.65,69.17,53.53,55.79,55.04,56,73,92,7.50,51.40,7.96,8.38,1,480.61,7,3,4,5,5,0,5,450,460,55.81,56.02,6,6,4.78,0,71.95,71.94,71.94,68.00,59,0.0100,0.0100,199,200,55.72,56.31,4,4,5.39,0,73.12,73.14,73.14,78.00,51,0.0090,0.0090,292,240,232,0.629,0.596,76.68,73.73,51.36,54.90,55.04,46,51,92,0.87,55.14,2,2,1,113.04,3,0,0,10,9,0,2,194,200,55.24,56.17,5,5,4.95,0,74.51,74.60,74.60,78.00,47,0.0088,0.0088,274,284,54.81,55.31,0,5,4.13,0,77.75,77.73,77.73,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,-1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:35:00,62.79,62.92,62.92,92,0.0113,0.0113,14.49,2116.45,1,939.75,21.10,49.04,46.57,47.12,35.93,0,5.67,0.00,69.80,47.12,2042.23,85.36,23.35,88.16,0.00,84.74,0,40,0.00,46.83,52.51,766.70,69.44,46.98,79.98,15.57,506,500,377,1.776,1.801,72.65,69.19,53.46,55.76,55.04,56,73,92,7.51,51.37,7.94,8.38,1,486.17,7,3,4,5,5,0,5,464,460,55.80,55.98,6,6,5.06,0,71.88,71.94,71.94,68.00,59,0.0101,0.0101,195,200,55.77,56.29,4,4,5.29,0,73.14,73.14,73.14,78.00,52,0.0090,0.0090,284,240,235,0.617,0.596,76.67,73.69,51.33,54.85,55.04,45,51,92,0.92,55.18,2,2,1,112.15,3,0,0,10,9,0,2,195,200,55.22,56.15,5,5,4.87,0,74.42,74.57,74.57,78.00,47,0.0088,0.0088,274,283,54.80,55.25,0,5,2.85,0,77.69,77.73,77.73,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.9639,0,0,0,0,2,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:36:00,62.74,62.88,62.88,92,0.0113,0.0113,14.49,2043.52,1,928.09,21.07,49.05,46.67,47.12,27.06,0,10.61,0.00,69.81,47.12,2042.11,85.31,23.31,88.03,0.00,84.73,0,41,0.00,46.82,52.51,738.72,69.85,47.00,79.98,15.50,507,500,377,1.780,1.801,72.67,69.23,53.53,55.77,55.04,56,73,92,7.52,51.46,7.94,8.38,1,492.36,7,3,4,5,5,0,5,467,460,55.87,55.99,6,6,5.09,0,71.88,71.94,71.94,69.00,60,0.0101,0.0101,197,200,55.82,56.31,4,4,3.18,0,73.16,73.14,73.14,78.00,52,0.0090,0.0090,282,240,239,0.611,0.596,76.64,73.67,51.34,54.81,55.04,45,51,92,0.88,55.21,2,2,1,107.32,3,0,0,10,9,0,2,195,200,55.23,56.13,5,5,2.58,0,74.36,74.54,74.54,78.00,48,0.0088,0.0088,280,283,54.72,55.21,0,5,4.63,0,77.65,77.74,77.74,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:37:00,62.72,62.85,62.85,93,0.0113,0.0113,14.49,2034.52,1,949.11,21.08,49.10,46.72,47.12,12.41,0,0.00,0.00,69.79,47.12,2042.20,85.21,23.32,87.95,0.00,84.73,0,40,0.00,46.93,52.51,757.33,70.02,47.09,79.98,15.88,511,500,383,1.800,1.801,72.69,69.25,53.58,55.79,55.04,56,73,92,7.37,51.50,7.95,8.38,1,495.03,7,3,3,5,5,0,5,465,460,55.87,56.02,6,6,5.03,0,71.90,71.94,71.94,69.00,60,0.0101,0.0101,197,200,55.81,56.33,4,4,5.38,0,73.17,73.14,73.14,78.00,51,0.0090,0.0090,321,240,242,0.590,0.596,76.60,73.65,51.34,54.78,55.04,46,52,92,0.84,55.23,2,2,1,112.23,3,0,0,10,9,0,2,199,200,55.18,56.10,5,5,4.95,0,74.33,74.50,74.50,78.00,48,0.0088,0.0088,276,282,54.73,55.18,0,5,3.68,0,77.66,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.2,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:38:00,62.76,62.82,62.82,93,0.0113,0.0113,14.49,1965.34,1,932.23,21.11,49.15,46.78,47.12,53.36,0,15.22,0.00,69.80,47.12,2041.88,84.79,23.30,87.65,0.00,84.73,0,42,0.00,46.99,52.51,731.06,69.66,47.13,79.98,15.72,503,500,371,1.835,1.801,72.70,69.23,53.65,55.83,55.04,56,74,92,7.43,51.59,7.97,8.38,1,484.98,7,3,3,5,5,0,5,451,460,55.96,56.06,6,6,5.02,0,71.92,71.93,71.93,69.00,60,0.0101,0.0101,198,200,55.87,56.36,4,4,5.34,0,73.17,73.14,73.14,78.00,51,0.0090,0.0090,290,240,242,0.597,0.596,76.56,73.67,51.39,54.77,55.04,46,52,92,0.83,55.30,2,2,1,111.35,3,0,0,10,9,0,2,200,200,55.24,56.09,5,5,4.93,0,74.31,74.47,74.47,78.00,48,0.0088,0.0088,276,281,54.80,55.16,0,5,2.60,0,77.67,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:39:00,62.72,62.79,62.79,93,0.0113,0.0113,14.49,2023.64,1,932.39,21.18,49.16,46.80,47.12,24.71,0,15.01,0.00,69.79,47.12,2041.49,84.63,23.31,87.38,0.00,84.74,0,41,0.00,47.03,52.52,762.22,70.06,47.18,79.98,15.44,508,500,366,1.813,1.801,72.69,69.20,53.65,55.85,55.04,56,73,92,7.51,51.57,7.98,8.38,1,489.19,7,3,3,5,5,0,5,452,460,55.92,56.08,6,6,3.82,0,71.92,71.93,71.93,69.00,60,0.0101,0.0101,197,200,55.86,56.39,4,4,5.26,0,73.17,73.14,73.14,78.00,51,0.0090,0.0090,306,240,250,0.613,0.596,76.57,73.66,51.47,54.76,55.04,46,51,92,0.80,55.38,2,2,1,110.40,3,0,0,10,9,0,2,199,200,55.17,56.07,5,5,4.73,0,74.34,74.43,74.43,78.00,48,0.0088,0.0088,287,280,54.76,55.15,0,5,5.09,0,77.66,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.3,-1,1.1,0.5839,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:40:00,62.54,62.75,62.75,93,0.0113,0.0113,14.49,2074.59,1,933.35,21.06,49.23,46.83,47.12,30.27,0,14.99,0.00,69.79,47.12,2042.96,84.57,23.33,87.34,0.00,84.74,0,42,0.00,47.04,52.51,767.95,70.78,47.21,79.98,16.18,504,500,374,1.791,1.801,72.69,69.13,53.64,55.87,55.04,56,73,92,7.51,51.58,7.99,8.38,1,484.27,7,3,3,5,5,0,5,464,460,55.94,56.10,6,6,5.13,0,71.92,71.92,71.92,69.00,59,0.0101,0.0101,196,200,55.90,56.40,4,4,3.21,0,73.17,73.14,73.14,78.00,52,0.0090,0.0090,266,240,249,0.604,0.596,76.57,73.65,51.56,54.76,55.04,46,52,92,0.72,55.44,2,2,1,106.51,3,0,0,10,9,0,2,200,200,55.20,56.07,5,5,2.35,0,74.37,74.40,74.40,78.00,48,0.0088,0.0088,285,279,54.69,55.15,0,5,4.72,0,77.68,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:41:00,62.63,62.72,62.72,93,0.0113,0.0113,14.49,2077.34,1,936.10,21.03,49.24,46.75,47.12,43.63,0,13.36,0.00,69.80,47.12,2041.19,84.86,23.27,87.60,0.00,84.73,0,41,0.00,47.05,52.52,745.14,70.16,47.22,79.98,15.90,505,500,377,1.794,1.801,72.69,69.12,53.65,55.88,55.04,55,74,92,7.59,51.61,7.99,8.38,1,489.73,7,3,3,5,5,0,5,463,460,55.93,56.10,6,6,5.06,0,71.89,71.92,71.92,69.00,59,0.0100,0.0100,197,200,55.89,56.41,4,4,3.04,0,73.16,73.15,73.15,78.00,51,0.0090,0.0090,295,240,254,0.600,0.596,76.56,73.63,51.63,54.77,55.04,46,52,92,0.94,55.50,2,2,1,111.04,3,0,0,10,9,0,2,198,200,55.18,56.07,5,5,4.59,0,74.39,74.36,74.36,78.00,48,0.0088,0.0088,287,277,54.72,55.15,0,5,4.00,0,77.71,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.7,0,1.7,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,1.1,0,1.7,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
