date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  17:42:00,62.57,62.69,62.69,94,0.0114,0.0114,14.49,2260.11,1,935.15,21.04,49.27,46.58,47.12,18.72,0,16.42,0.00,69.78,47.12,2040.14,85.15,23.31,88.09,0.00,84.72,0,40,0.00,46.92,52.52,764.96,70.62,47.15,79.98,15.67,509,500,393,1.831,1.801,72.69,69.18,53.70,55.90,55.04,55,74,92,7.55,51.64,8.00,8.38,1,495.81,7,3,3,5,5,0,5,462,460,55.93,56.12,6,6,3.38,0,71.89,71.89,71.89,69.00,59,0.0100,0.0100,201,200,56.00,56.43,4,4,4.75,0,73.14,73.14,73.14,78.00,51,0.0090,0.0090,309,240,246,0.623,0.596,76.57,73.65,51.66,54.79,55.04,46,52,92,0.99,55.52,2,2,1,106.30,3,0,0,10,9,0,2,198,200,55.20,56.08,5,5,3.98,0,74.39,74.32,74.32,78.00,48,0.0088,0.0088,278,276,54.79,55.17,0,5,5.08,0,77.76,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.4,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.9,0,1.4,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,1,1.4,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.4,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:43:00,62.58,62.65,62.65,94,0.0114,0.0114,14.49,2211.36,1,939.05,21.07,49.22,46.62,47.12,31.66,0,13.02,0.01,69.77,47.12,2042.17,85.38,23.24,88.31,0.00,84.70,0,42,0.00,46.75,52.52,759.27,69.78,47.02,79.98,15.34,515,500,382,1.803,1.801,72.68,69.24,53.69,55.91,55.04,55,74,92,7.44,51.57,8.00,8.38,1,494.50,7,3,3,5,5,0,5,463,460,55.98,56.14,6,6,5.16,0,71.87,71.84,71.84,69.00,59,0.0099,0.0099,202,200,55.93,56.44,4,4,3.87,0,73.13,73.13,73.13,78.00,51,0.0090,0.0090,313,240,242,0.608,0.596,76.56,73.66,51.64,54.79,55.04,46,52,92,0.82,55.46,2,2,1,105.97,3,0,0,10,9,0,2,199,200,55.20,56.09,5,5,2.92,0,74.36,74.27,74.27,78.00,48,0.0087,0.0087,276,275,54.75,55.18,0,5,4.95,0,77.80,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.1,0,1.2,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.1,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.7,0,1.2,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.2,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.2,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:44:00,62.44,62.62,62.62,93,0.0114,0.0114,14.49,2002.81,1,936.63,21.11,49.16,46.69,47.12,29.73,0,10.92,0.00,69.77,47.12,2041.11,85.24,23.25,88.03,0.00,84.69,0,40,0.00,46.73,52.52,758.15,70.44,47.05,79.98,15.41,511,500,385,1.805,1.801,72.65,69.22,53.62,55.88,55.04,55,73,92,7.47,51.42,8.00,8.38,1,493.86,7,3,3,5,5,0,5,464,460,55.92,56.11,6,6,4.49,0,71.83,71.79,71.79,69.00,59,0.0099,0.0099,200,200,55.86,56.43,4,4,5.40,0,73.13,73.10,73.10,78.00,51,0.0090,0.0090,285,240,239,0.613,0.596,76.51,73.62,51.59,54.79,55.04,46,52,92,0.89,55.41,2,2,1,108.97,3,0,0,10,9,0,2,197,200,55.19,56.08,5,5,4.98,0,74.31,74.23,74.23,78.00,48,0.0087,0.0087,276,273,54.75,55.19,0,5,5.13,0,77.79,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:45:00,62.34,62.59,62.59,93,0.0114,0.0114,14.49,2127.23,1,925.87,21.10,49.12,46.62,47.12,19.79,0,10.97,0.00,69.77,47.12,2041.73,85.30,23.25,88.08,0.00,84.69,0,41,0.00,46.86,52.52,758.00,70.71,47.07,79.98,15.44,501,500,375,1.849,1.801,72.68,69.12,53.51,55.83,55.04,55,73,92,7.54,51.35,7.98,8.38,1,492.55,7,3,3,5,5,0,5,454,460,55.87,56.06,6,6,5.08,0,71.79,71.73,71.73,69.00,59,0.0099,0.0099,202,200,55.86,56.39,4,4,2.74,0,73.11,73.07,73.07,78.00,54,0.0090,0.0090,296,240,242,0.610,0.596,76.47,73.55,51.54,54.77,55.04,46,52,92,0.86,55.37,2,2,1,105.81,3,0,0,10,9,0,2,205,200,55.19,56.05,5,5,3.15,0,74.23,74.19,74.19,78.00,48,0.0087,0.0087,275,273,54.77,55.16,0,5,4.28,0,77.77,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:46:00,62.32,62.56,62.56,93,0.0114,0.0114,14.49,1891.59,1,925.62,21.10,49.12,46.78,47.25,25.78,0,11.29,0.00,69.74,47.25,2041.41,85.11,23.27,87.89,0.00,84.69,0,40,0.00,46.94,52.53,761.58,70.18,47.00,79.98,15.43,497,500,378,1.816,1.801,72.66,69.13,53.46,55.79,55.04,55,73,92,7.51,51.41,7.95,8.38,1,485.21,7,3,3,5,5,0,5,453,460,55.85,56.03,6,6,5.11,0,71.77,71.68,71.68,68.00,59,0.0098,0.0098,202,200,55.81,56.35,4,4,3.63,0,73.09,73.03,73.03,78.00,51,0.0090,0.0090,310,240,245,0.621,0.596,76.47,73.52,51.49,54.74,55.04,46,52,92,0.93,55.32,2,2,1,105.40,3,0,0,10,9,0,2,201,200,55.15,56.02,5,5,2.77,0,74.16,74.15,74.15,78.00,48,0.0087,0.0087,275,272,54.70,55.13,0,5,4.86,0,77.75,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.2,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.6,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:47:00,62.27,62.52,62.52,93,0.0114,0.0114,14.49,1869.42,1,940.16,21.11,49.12,46.80,47.25,22.14,0,14.08,0.00,69.84,47.25,2043.15,84.85,23.30,87.46,0.00,84.69,0,39,0.00,47.02,52.53,757.89,69.98,47.19,79.98,15.42,492,500,409,1.769,1.801,72.65,69.11,53.46,55.76,55.04,55,73,92,7.44,51.44,7.94,8.38,1,484.02,7,3,3,5,5,0,5,463,460,55.84,56.01,6,6,4.91,0,71.72,71.63,71.63,68.00,59,0.0098,0.0098,200,200,55.75,56.33,4,4,5.41,0,73.05,73.00,73.00,78.00,50,0.0090,0.0090,297,240,246,0.573,0.596,76.43,73.47,51.47,54.71,55.04,46,52,92,0.74,55.29,2,2,1,108.40,3,0,0,10,9,0,2,204,200,55.12,56.00,5,5,5.01,0,74.10,74.11,74.11,78.00,48,0.0087,0.0087,273,271,54.66,55.11,0,5,2.58,0,77.74,77.74,77.74,78.00,46,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:48:00,62.41,62.49,62.49,95,0.0114,0.0114,14.49,1929.19,1,942.19,21.17,49.18,46.83,47.25,10.06,0,11.00,0.01,69.77,47.25,2043.62,84.86,23.35,87.53,0.00,84.70,0,39,0.00,47.04,52.53,763.07,69.92,47.21,79.98,15.68,488,500,402,1.769,1.801,72.63,69.17,53.58,55.80,55.04,55,73,92,7.37,51.60,7.95,8.38,1,495.05,7,3,3,5,5,0,5,462,460,55.90,56.04,6,6,5.09,0,71.63,71.59,71.59,68.00,58,0.0097,0.0097,201,200,55.92,56.35,4,4,3.10,0,73.00,72.96,72.96,78.00,51,0.0090,0.0090,298,240,240,0.595,0.596,76.36,73.45,51.46,54.70,55.04,46,52,92,0.86,55.28,2,2,1,104.56,3,0,0,10,9,0,2,205,200,55.11,55.99,5,5,2.20,0,74.06,74.07,74.07,78.00,48,0.0087,0.0087,268,270,54.71,55.10,0,5,4.67,0,77.72,77.74,77.74,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:49:00,62.34,62.46,62.46,95,0.0114,0.0114,14.49,1921.88,1,936.10,21.10,49.26,46.89,47.25,35.08,0,12.01,0.00,69.77,47.25,2042.07,84.85,23.31,87.55,0.00,84.69,0,41,0.00,47.13,52.53,756.78,70.51,47.28,79.98,15.95,490,500,399,1.790,1.801,72.58,69.22,53.69,55.86,55.04,55,73,92,7.42,51.65,7.98,8.38,1,495.16,7,3,3,5,5,0,5,466,460,55.95,56.10,6,6,5.07,0,71.57,71.54,71.54,68.00,59,0.0097,0.0097,203,200,55.96,56.39,4,4,3.47,0,72.93,72.92,72.92,78.00,51,0.0090,0.0090,294,240,241,0.604,0.596,76.36,73.44,51.48,54.71,55.04,46,52,92,0.78,55.29,2,2,1,109.89,3,0,0,10,9,0,2,204,200,55.12,55.99,5,5,4.80,0,74.00,74.02,74.02,78.00,48,0.0087,0.0087,270,269,54.70,55.11,0,5,3.88,0,77.72,77.74,77.74,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:50:00,62.28,62.42,62.42,95,0.0114,0.0114,14.49,1958.44,1,928.43,21.11,49.27,46.93,47.25,31.66,0,0.00,0.00,69.79,47.25,2040.38,84.76,23.33,87.48,0.00,84.69,0,41,0.00,47.16,52.54,753.09,70.53,47.32,79.98,15.35,496,500,399,1.786,1.801,72.55,69.21,53.73,55.90,55.04,55,74,92,7.56,51.69,8.00,8.38,1,502.48,7,3,3,5,5,0,5,465,460,56.06,56.14,6,6,5.04,0,71.51,71.50,71.50,68.00,58,0.0097,0.0097,203,200,55.94,56.43,4,4,5.34,0,72.88,72.88,72.88,78.00,51,0.0090,0.0090,290,240,234,0.599,0.596,76.35,73.42,51.49,54.72,55.04,46,52,92,0.76,55.32,2,2,1,111.93,3,0,0,10,9,0,2,197,200,55.20,55.99,5,5,4.92,0,73.95,73.98,73.98,78.00,49,0.0087,0.0087,273,269,54.75,55.13,0,5,2.50,0,77.72,77.74,77.74,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:51:00,62.29,62.39,62.39,95,0.0114,0.0114,14.49,2028.35,1,921.12,21.04,49.32,46.95,47.25,24.92,0,9.41,0.00,69.76,47.25,2041.10,84.68,23.34,87.45,0.00,84.68,0,41,0.00,47.19,52.53,756.13,70.49,47.35,79.98,15.55,499,500,393,1.818,1.801,72.53,69.17,53.67,55.91,55.04,54,73,92,7.62,51.61,8.00,8.38,1,501.60,7,3,3,5,5,0,5,467,460,55.96,56.15,6,6,5.17,0,71.44,71.45,71.45,68.00,58,0.0097,0.0097,202,200,55.98,56.44,4,4,3.89,0,72.81,72.85,72.85,78.00,51,0.0090,0.0090,306,240,232,0.598,0.596,76.36,73.39,51.46,54.73,55.04,46,52,93,0.90,55.22,2,2,1,104.53,3,0,0,10,9,0,2,195,200,55.19,56.02,5,5,2.87,0,73.92,73.94,73.94,78.00,48,0.0087,0.0087,270,268,54.73,55.14,0,5,5.02,0,77.72,77.74,77.74,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,-1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:52:00,62.23,62.36,62.36,95,0.0114,0.0114,14.49,1981.65,1,935.49,21.03,49.36,46.95,47.25,22.36,0,14.03,0.00,69.74,47.25,2041.51,84.91,23.31,87.59,0.00,84.67,0,40,0.00,47.18,52.54,760.82,70.51,47.35,79.98,15.44,499,500,380,1.827,1.801,72.54,69.14,53.64,55.91,55.04,55,73,92,7.60,51.65,8.00,8.38,1,497.52,7,3,3,5,5,0,5,454,460,56.01,56.15,6,6,4.26,0,71.41,71.41,71.41,68.00,58,0.0096,0.0096,203,200,55.88,56.44,4,4,5.37,0,72.77,72.81,72.81,78.00,51,0.0090,0.0090,292,240,226,0.605,0.596,76.31,73.35,51.41,54.75,55.04,46,52,92,0.86,55.14,2,2,1,105.53,3,0,0,10,9,0,2,196,200,55.16,56.04,5,5,4.89,0,73.87,73.90,73.90,78.00,48,0.0087,0.0087,268,268,54.70,55.14,0,5,5.15,0,77.73,77.74,77.74,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:53:00,62.16,62.32,62.32,95,0.0114,0.0114,14.49,2121.84,1,938.65,21.00,49.35,46.89,47.25,30.48,0,15.14,0.01,69.78,47.25,2043.73,85.11,23.42,87.85,0.00,84.66,0,41,0.00,47.16,52.54,766.04,71.03,47.35,79.98,15.28,497,500,382,1.840,1.801,72.48,69.07,53.62,55.91,55.04,55,73,92,7.52,51.62,8.00,8.38,1,491.36,7,3,3,5,5,0,5,454,460,55.94,56.14,6,6,5.01,0,71.31,71.37,71.37,68.00,58,0.0096,0.0096,202,200,55.94,56.44,4,4,4.19,0,72.72,72.77,72.77,78.00,51,0.0090,0.0090,266,240,227,0.615,0.596,76.29,73.29,51.36,54.73,55.04,46,52,92,0.83,55.08,2,2,1,104.50,3,0,0,10,9,0,2,194,200,55.17,56.05,5,5,3.26,0,73.81,73.86,73.86,78.00,49,0.0087,0.0087,270,267,54.70,55.14,0,5,5.03,0,77.73,77.75,77.75,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:54:00,62.16,62.29,62.29,95,0.0114,0.0114,14.49,2164.66,1,934.14,21.06,49.36,46.76,47.25,0.00,0,6.78,0.00,69.77,47.25,2040.77,85.11,23.28,87.97,0.00,84.65,0,40,0.00,47.05,52.54,753.91,70.62,47.29,79.98,15.87,499,500,388,1.784,1.801,72.47,69.00,53.60,55.89,55.04,55,73,92,7.33,51.60,8.00,8.38,1,494.27,7,3,3,5,5,0,5,460,460,55.95,56.13,6,6,3.00,0,71.25,71.33,71.33,68.00,59,0.0096,0.0096,201,200,55.97,56.43,4,4,4.93,0,72.68,72.74,72.74,78.00,52,0.0090,0.0090,281,240,228,0.590,0.596,76.26,73.23,51.34,54.72,55.04,46,52,92,0.78,55.07,2,2,1,106.13,3,0,0,10,9,0,2,197,200,55.15,56.05,5,5,4.24,0,73.75,73.83,73.83,78.00,49,0.0087,0.0087,270,266,54.74,55.14,0,5,5.13,0,77.74,77.75,77.75,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.4,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.0,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:55:00,62.02,62.26,62.26,95,0.0114,0.0114,14.49,2266.56,1,937.85,21.04,49.32,46.66,47.25,8.24,0,13.37,0.00,69.78,47.25,2040.08,85.41,23.34,88.35,0.00,84.64,0,40,0.00,46.89,52.55,753.24,70.25,47.16,79.98,15.40,503,500,395,1.788,1.801,72.44,68.93,53.58,55.87,55.04,55,73,92,7.52,51.52,7.99,8.38,1,492.48,7,3,3,5,5,0,5,460,460,55.90,56.11,6,6,4.99,0,71.21,71.29,71.29,68.00,59,0.0096,0.0096,202,200,55.89,56.41,4,4,5.36,0,72.65,72.70,72.70,78.00,52,0.0090,0.0090,262,240,231,0.581,0.596,76.28,73.19,51.33,54.72,55.04,46,52,92,0.91,55.08,2,2,1,106.16,3,0,0,10,9,0,2,203,200,55.15,56.06,5,5,4.93,0,73.70,73.79,73.79,78.00,49,0.0087,0.0087,265,266,54.72,55.13,0,5,2.98,0,77.75,77.75,77.75,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.4,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:56:00,62.07,62.23,62.23,95,0.0114,0.0114,14.49,2187.37,1,929.90,21.04,49.19,46.65,47.25,21.29,0,12.04,0.00,69.77,47.25,2041.19,85.38,23.30,88.40,0.00,84.63,0,40,0.00,46.83,52.55,758.79,70.20,47.01,79.98,15.51,494,500,407,1.831,1.801,72.41,68.95,53.50,55.83,55.04,55,73,92,7.45,51.43,7.97,8.38,1,497.97,7,3,3,5,5,0,5,460,460,55.86,56.06,6,6,4.26,0,71.18,71.26,71.26,68.00,58,0.0096,0.0096,201,200,55.84,56.39,4,4,5.37,0,72.62,72.66,72.66,78.00,51,0.0090,0.0090,313,240,231,0.635,0.596,76.25,73.18,51.31,54.69,55.04,46,52,92,0.92,55.05,2,2,1,105.70,3,0,0,10,9,0,2,203,200,55.13,56.03,5,5,4.92,0,73.64,73.76,73.76,78.00,49,0.0086,0.0086,257,265,54.67,55.11,0,5,5.14,0,77.78,77.75,77.75,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.4,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.3,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,-1,1.1,0.9639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:57:00,62.10,62.19,62.19,96,0.0114,0.0114,14.49,1961.04,1,926.55,21.08,49.12,46.78,47.25,25.78,0,11.87,0.00,69.78,47.25,2040.90,85.13,23.26,87.93,0.00,84.64,0,41,0.00,46.95,52.56,734.47,70.46,46.96,79.98,15.89,476,500,407,1.747,1.801,72.39,68.95,53.49,55.80,55.04,55,73,92,7.47,51.42,7.96,8.38,1,495.61,7,4,3,5,5,0,5,464,460,55.90,56.03,6,6,5.07,0,71.16,71.22,71.22,68.00,58,0.0096,0.0096,202,200,55.78,56.36,4,4,4.37,0,72.59,72.63,72.63,78.00,52,0.0090,0.0090,305,240,228,0.587,0.596,76.23,73.17,51.26,54.67,55.04,46,52,92,0.92,54.99,2,2,1,109.51,3,0,0,10,9,0,2,204,200,55.13,56.00,5,5,4.84,0,73.64,73.72,73.72,78.00,48,0.0086,0.0086,260,264,54.65,55.10,0,5,3.57,0,77.77,77.75,77.75,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,-0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,-1,1.1,0.9639,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.5,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
