date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  09:43:00,78.58,78.39,78.39,59,0.0122,0.0122,14.57,2643.40,1,917.26,20.59,50.29,46.47,46.98,27.70,0,13.81,0.00,71.15,46.98,2069.48,85.20,22.85,88.98,0.00,85.69,0,35,0.00,46.80,55.68,761.15,71.88,46.89,79.98,17.80,235,224,260,1.373,1.399,77.40,77.45,53.89,56.35,57.20,50,56,94,3.20,54.75,2.74,2.68,1,248.26,5,3,3,10,9,0,3,233,245,56.91,57.49,5,5,3.89,0,77.64,77.81,77.81,78.00,54,0.0110,0.0110,280,275,56.75,57.12,4,4,5.37,0,77.95,78.02,78.02,78.00,47,0.0093,0.0093,208,231,627,1.395,1.399,77.75,77.66,54.87,57.08,57.38,50,53,95,5.20,52.97,3,3,1,358.24,6,1,1,10,9,0,2,201,200,57.32,58.26,4,4,4.89,0,74.66,74.68,74.68,77.00,53,0.0099,0.0099,487,485,57.14,57.36,0,5,5.06,0,78.01,78.10,78.10,78.00,49,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.3,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.2,0,1.2,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.5,-1,1.2,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.2,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.3,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.2,0,1.2,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.4,0,1.2,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.0,0,1.2,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,1,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:44:00,78.63,78.42,78.42,59,0.0122,0.0122,14.57,2612.38,1,926.05,20.45,50.25,46.47,46.98,9.85,0,15.04,0.00,71.17,46.98,2071.12,85.16,22.89,88.90,0.00,85.68,0,35,0.00,46.76,55.67,736.11,71.58,46.89,79.98,17.72,231,224,288,1.384,1.399,77.39,77.45,54.18,56.45,57.20,50,56,94,3.12,55.47,2.70,2.68,1,246.84,5,3,3,10,9,0,3,260,276,57.08,57.54,5,5,5.05,0,77.82,77.90,77.90,78.00,54,0.0110,0.0110,279,264,57.00,57.21,4,4,3.91,0,77.92,77.99,77.99,78.00,47,0.0093,0.0093,230,231,630,1.401,1.399,77.74,77.67,54.94,57.08,57.38,50,54,95,5.19,52.99,3,3,1,353.99,6,1,1,10,9,0,2,200,200,57.31,58.26,4,4,2.96,0,74.67,74.68,74.68,77.00,53,0.0099,0.0099,485,485,57.17,57.37,0,5,4.94,0,78.02,78.10,78.10,78.00,49,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:45:00,78.60,78.45,78.45,59,0.0122,0.0122,14.57,2662.73,1,922.41,20.41,50.30,46.49,46.98,12.63,0,9.80,0.01,71.15,46.98,2068.54,85.05,22.67,88.84,0.00,85.67,0,36,0.00,46.82,55.66,756.08,71.95,46.86,79.98,17.34,228,224,294,1.380,1.399,77.47,77.47,54.52,56.59,57.20,50,55,95,3.23,55.69,2.70,2.68,1,254.46,5,3,3,10,9,0,3,278,305,57.22,57.61,5,5,5.01,0,78.03,77.98,77.98,78.00,53,0.0111,0.0111,266,252,57.11,57.34,4,4,3.18,0,77.93,77.96,77.96,78.00,47,0.0093,0.0093,221,231,625,1.397,1.399,77.68,77.67,54.95,57.09,57.38,50,53,95,5.17,52.96,3,3,1,358.58,6,1,1,10,9,0,2,199,200,57.35,58.26,4,4,4.69,0,74.67,74.69,74.69,77.00,53,0.0099,0.0099,484,485,57.19,57.37,0,5,3.75,0,78.04,78.10,78.10,78.00,49,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:46:00,78.63,78.48,78.48,58,0.0122,0.0122,14.57,2587.66,1,920.68,20.21,50.21,46.44,46.98,22.03,0,14.30,0.00,71.13,46.98,2069.47,84.87,22.52,88.61,0.00,85.67,0,35,0.00,46.80,55.64,753.05,73.02,46.92,79.98,16.86,224,224,288,1.315,1.198,77.46,77.48,54.69,56.69,57.38,50,55,95,2.97,55.88,2.62,2.52,1,236.41,5,3,3,10,9,0,3,295,329,57.29,57.66,5,5,5.04,0,78.18,78.05,78.05,78.00,53,0.0111,0.0111,242,239,57.18,57.46,4,4,4.29,0,77.90,77.92,77.92,78.00,47,0.0093,0.0093,226,231,618,1.405,1.399,77.72,77.67,55.02,57.11,57.56,50,54,95,4.95,53.24,3,3,1,364.62,6,1,1,10,9,0,2,189,200,57.39,58.27,4,4,4.72,0,74.68,74.69,74.69,78.00,53,0.0099,0.0099,486,485,57.26,57.41,0,5,3.51,0,78.06,78.10,78.10,78.00,50,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:47:00,78.65,78.52,78.52,59,0.0122,0.0122,14.57,2506.91,1,920.10,20.03,50.27,46.43,46.98,2.68,0,14.80,0.00,71.13,46.98,2068.89,84.61,22.78,88.35,0.00,85.67,0,36,0.00,46.79,55.63,735.27,73.39,46.87,79.98,17.00,223,224,303,1.244,1.198,77.44,77.48,54.84,56.77,57.38,50,55,95,2.91,56.17,2.59,2.52,1,234.81,5,3,3,10,9,0,3,320,347,57.33,57.68,6,6,4.31,0,78.25,78.10,78.10,78.00,52,0.0112,0.0112,236,228,57.20,57.55,4,4,5.40,0,77.85,77.90,77.90,78.00,47,0.0093,0.0093,240,231,602,1.398,1.399,77.75,77.69,55.22,57.19,57.56,50,54,95,4.67,53.52,3,3,1,359.86,6,1,1,10,9,0,2,189,200,57.52,58.34,4,4,4.94,0,74.72,74.69,74.69,78.00,54,0.0099,0.0099,485,485,57.41,57.51,0,5,5.05,0,78.07,78.10,78.10,78.00,50,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:48:00,78.64,78.55,78.55,58,0.0122,0.0122,14.57,2444.95,1,922.41,19.95,50.34,46.55,46.98,32.30,0,2.11,0.00,71.14,46.98,2070.32,84.31,22.88,88.06,0.00,85.66,0,35,0.00,46.81,55.62,735.15,73.62,46.96,79.98,16.85,221,224,307,1.207,1.198,77.43,77.48,55.00,56.85,57.38,50,55,95,2.92,56.27,2.57,2.52,1,228.48,5,3,3,10,9,0,3,344,360,57.36,57.72,6,6,5.04,0,78.34,78.13,78.13,78.00,51,0.0112,0.0112,221,223,57.31,57.64,4,4,3.35,0,77.77,77.88,77.88,78.00,47,0.0093,0.0093,254,231,613,1.392,1.399,77.75,77.71,55.41,57.30,57.56,51,54,96,4.70,53.57,3,3,1,366.13,6,1,1,10,9,0,2,195,200,57.55,58.43,4,4,4.68,0,74.75,74.70,74.70,78.00,54,0.0099,0.0099,486,485,57.48,57.61,0,5,3.65,0,78.11,78.10,78.10,78.00,51,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:49:00,78.63,78.58,78.58,58,0.0122,0.0122,14.56,2480.18,1,928.09,20.02,50.39,46.57,46.98,40.10,0,8.98,0.00,71.15,46.98,2071.02,84.07,22.95,87.80,0.00,85.66,0,36,0.00,46.89,55.61,747.88,72.89,47.00,79.98,17.05,224,224,317,1.204,1.198,77.51,77.50,55.07,56.91,57.38,51,55,95,2.93,56.28,2.55,2.52,1,229.53,5,3,3,10,9,0,3,351,368,57.46,57.74,6,6,4.93,0,78.40,78.15,78.15,78.00,53,0.0112,0.0112,219,223,57.30,57.71,4,4,5.10,0,77.74,77.88,77.88,78.00,47,0.0093,0.0093,244,231,620,1.381,1.399,77.74,77.71,55.48,57.39,57.56,51,54,96,4.70,53.58,3,3,1,364.74,6,1,1,10,9,0,2,195,200,57.65,58.49,4,4,4.75,0,74.76,74.71,74.71,78.00,54,0.0099,0.0099,483,485,57.47,57.68,0,5,2.98,0,78.12,78.10,78.10,78.00,50,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:50:00,78.61,78.62,78.62,57,0.0122,0.0122,14.57,2483.75,1,915.86,20.23,50.38,46.58,46.98,35.18,0,9.22,0.00,71.15,46.98,2070.31,83.89,22.70,87.63,0.00,85.64,0,35,0.00,46.89,55.60,750.78,72.54,47.00,79.98,17.12,221,224,328,1.185,1.198,77.52,77.51,55.27,56.99,57.38,51,55,95,3.01,56.47,2.54,2.52,1,234.07,5,3,3,10,9,0,3,364,371,57.51,57.79,6,6,3.60,0,78.42,78.16,78.16,78.00,54,0.0112,0.0112,221,226,57.49,57.80,4,4,5.09,0,77.67,77.89,77.89,78.00,47,0.0093,0.0093,254,231,635,1.388,1.399,77.77,77.70,55.57,57.47,57.56,51,54,96,4.61,53.72,3,3,1,365.12,6,1,1,10,9,0,2,201,200,57.72,58.54,4,4,4.49,0,74.75,74.72,74.72,78.00,54,0.0099,0.0099,486,485,57.61,57.76,0,5,5.03,0,78.13,78.10,78.10,78.00,51,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.5,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:51:00,78.58,78.65,78.65,59,0.0122,0.0122,14.57,2528.94,1,901.13,20.23,50.41,46.59,46.98,16.69,0,10.52,0.00,71.15,46.98,2069.88,84.00,22.45,87.57,0.00,85.61,0,35,0.00,46.94,55.59,741.83,71.97,47.05,79.98,17.00,232,224,330,1.191,1.198,77.55,77.51,55.51,57.10,57.38,52,55,96,2.98,56.63,2.56,2.52,1,230.06,5,3,3,10,9,0,3,365,371,57.65,57.88,6,6,4.95,0,78.41,78.16,78.16,78.00,54,0.0113,0.0113,220,230,57.56,57.91,4,4,5.24,0,77.67,77.91,77.91,78.00,47,0.0093,0.0093,226,231,631,1.388,1.399,77.71,77.69,55.63,57.54,57.56,51,54,96,4.64,53.71,3,3,1,365.81,6,1,1,10,9,0,2,200,200,57.71,58.59,4,4,4.75,0,74.73,74.73,74.73,78.00,54,0.0099,0.0099,485,486,57.67,57.82,0,5,2.51,0,78.13,78.10,78.10,78.00,50,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:52:00,78.56,78.68,78.68,58,0.0122,0.0122,14.57,2474.84,1,925.46,20.23,50.46,46.67,46.98,37.00,0,12.12,0.00,71.14,46.98,2070.78,84.39,22.45,88.00,0.00,85.59,0,37,0.00,46.92,55.58,750.16,72.28,47.06,79.98,17.14,225,224,346,1.186,1.198,77.52,77.52,55.68,57.21,57.38,52,56,96,2.93,56.73,2.59,2.52,1,237.25,5,3,3,10,9,0,3,374,368,57.77,57.96,6,6,5.13,0,78.38,78.15,78.15,78.00,53,0.0113,0.0113,223,235,57.68,58.01,4,4,4.68,0,77.70,77.92,77.92,78.00,47,0.0094,0.0094,243,231,635,1.409,1.399,77.73,77.68,55.67,57.59,57.56,50,54,96,4.59,53.75,3,3,1,370.45,6,1,1,10,9,0,2,201,200,57.76,58.63,4,4,4.72,0,74.71,74.74,74.74,78.00,54,0.0099,0.0099,483,486,57.74,57.86,0,5,3.64,0,78.11,78.10,78.10,78.00,50,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:53:00,78.60,78.72,78.72,59,0.0122,0.0122,14.57,2520.48,1,922.57,20.23,50.48,46.71,46.98,25.67,0,11.66,0.00,71.13,46.98,2069.20,84.55,22.52,88.19,0.00,85.55,0,35,0.00,46.98,55.57,754.57,71.50,47.11,79.98,16.99,227,224,365,1.177,1.198,77.55,77.53,55.88,57.33,57.38,52,55,96,2.92,56.85,2.63,2.52,1,237.93,5,3,3,10,9,0,3,375,364,57.85,58.06,6,6,4.52,0,78.32,78.13,78.13,78.00,54,0.0113,0.0113,235,239,57.82,58.12,4,4,5.41,0,77.73,77.93,77.93,78.00,47,0.0094,0.0094,237,231,634,1.401,1.399,77.75,77.66,55.64,57.62,57.56,50,54,96,4.62,53.72,3,3,1,368.15,6,1,1,10,9,0,2,202,200,57.80,58.65,4,4,4.93,0,74.70,74.74,74.74,78.00,53,0.0099,0.0099,485,487,57.72,57.88,0,5,5.07,0,78.10,78.10,78.10,78.00,50,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:54:00,78.63,78.75,78.75,59,0.0122,0.0122,14.57,2513.54,1,939.22,20.46,50.55,46.80,46.98,43.84,0,10.76,0.00,71.14,46.98,2072.66,84.71,22.81,88.44,0.00,85.51,0,36,0.00,47.09,55.57,765.62,71.63,47.15,79.98,17.43,221,224,355,1.194,1.198,77.56,77.55,56.07,57.45,57.38,52,56,96,2.92,57.02,2.68,2.52,1,240.14,5,3,3,10,9,0,3,367,359,57.98,58.16,6,6,4.99,0,78.27,78.12,78.12,78.00,55,0.0113,0.0113,237,243,57.95,58.22,4,4,5.38,0,77.80,77.94,77.94,78.00,48,0.0094,0.0094,238,231,637,1.388,1.399,77.71,77.66,55.53,57.60,57.56,50,54,96,4.99,53.37,3,3,1,367.78,6,1,1,10,9,0,2,202,200,57.71,58.64,4,4,4.90,0,74.69,74.75,74.75,78.00,53,0.0099,0.0099,486,487,57.60,57.84,0,5,2.62,0,78.08,78.10,78.10,78.00,49,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:55:00,78.65,78.78,78.78,60,0.0122,0.0122,14.57,2591.91,1,920.74,20.31,50.63,46.81,46.98,0.00,0,10.18,0.00,71.15,46.98,2069.02,84.82,22.89,88.57,0.00,85.48,0,36,0.00,47.06,55.55,768.52,72.42,47.23,79.98,17.51,224,224,370,1.188,1.198,77.56,77.57,56.19,57.56,57.38,52,56,96,2.94,57.08,2.74,2.52,1,240.28,5,3,3,10,9,0,3,365,353,58.06,58.25,6,6,4.98,0,78.23,78.10,78.10,78.00,55,0.0113,0.0113,246,243,58.03,58.32,4,4,3.05,0,77.86,77.94,77.94,78.00,47,0.0094,0.0094,256,231,636,1.393,1.399,77.73,77.66,55.43,57.55,57.56,50,54,95,5.04,53.35,3,3,1,366.18,6,1,1,10,9,0,2,202,200,57.70,58.62,4,4,3.84,0,74.70,74.75,74.75,78.00,53,0.0100,0.0100,487,488,57.55,57.78,0,5,3.94,0,78.06,78.10,78.10,78.00,49,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,-1,1.1,0.8776,0,0,0,0,0,1,1,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:56:00,78.63,78.81,78.81,58,0.0122,0.0122,14.57,2578.84,1,919.89,20.38,50.67,46.78,46.98,22.78,0,14.48,0.00,71.16,46.98,2073.36,84.91,22.85,88.73,0.00,85.45,0,36,0.00,47.00,55.55,767.26,71.29,47.25,79.98,17.51,220,224,363,1.198,1.198,77.54,77.58,56.24,57.64,57.38,52,56,96,3.48,57.12,2.80,2.63,1,240.17,5,3,3,10,9,0,3,361,349,58.10,58.33,6,6,4.92,0,78.20,78.09,78.09,78.00,55,0.0114,0.0114,248,242,58.08,58.40,4,4,5.34,0,77.94,77.94,77.94,78.00,48,0.0095,0.0095,221,231,636,1.408,1.399,77.72,77.66,55.40,57.52,57.56,50,53,95,5.05,53.37,3,3,1,372.59,6,1,1,10,9,0,2,201,200,57.67,58.60,4,4,4.86,0,74.72,74.76,74.76,78.00,53,0.0100,0.0100,494,489,57.59,57.76,0,5,2.99,0,78.06,78.10,78.10,78.00,49,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.9100,1.4,0,1.4,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:57:00,78.68,78.85,78.85,57,0.0122,0.0122,14.57,2773.91,1,935.28,20.64,50.81,46.90,46.98,38.82,0,16.95,0.00,71.13,46.98,2069.21,84.90,22.95,88.86,0.00,85.43,0,36,0.00,47.18,55.53,777.01,71.44,47.24,79.98,17.89,224,224,348,1.219,1.198,77.56,77.59,55.81,57.57,57.38,52,55,96,3.64,55.81,2.80,2.63,1,237.83,5,3,3,10,9,0,3,352,346,57.86,58.27,6,6,2.71,0,78.16,78.08,78.08,78.00,55,0.0114,0.0114,248,239,57.85,58.34,4,4,4.88,0,78.00,77.93,77.93,78.00,47,0.0095,0.0095,243,231,644,1.388,1.399,77.69,77.66,55.41,57.50,57.56,50,53,95,5.01,53.41,3,3,1,370.78,6,1,1,10,9,0,2,202,200,57.64,58.59,4,4,4.18,0,74.72,74.76,74.76,78.00,53,0.0100,0.0100,493,489,57.55,57.74,0,5,4.99,0,78.03,78.10,78.10,78.00,49,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,-1,1.2,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  09:58:00,78.67,78.88,78.88,57,0.0123,0.0123,14.57,2615.71,1,927.30,20.64,50.71,46.80,46.98,19.36,0,12.76,0.00,71.13,46.98,2070.66,84.84,22.91,88.76,0.00,85.43,0,36,0.00,47.14,55.53,771.27,71.10,47.30,79.98,17.81,225,224,334,1.209,1.198,77.56,77.58,55.41,57.43,57.38,51,55,95,3.74,55.55,2.76,2.63,1,236.02,5,3,3,10,9,0,3,350,345,57.75,58.14,6,6,3.64,0,78.08,78.07,78.07,78.00,54,0.0114,0.0114,237,234,57.75,58.22,4,4,4.69,0,78.03,77.92,77.92,78.00,47,0.0095,0.0095,225,231,649,1.405,1.399,77.70,77.66,55.41,57.50,57.56,50,53,95,5.03,53.47,3,3,1,373.02,6,1,1,10,9,0,2,203,200,57.72,58.59,4,4,3.95,0,74.75,74.77,74.77,78.00,53,0.0100,0.0100,495,489,57.59,57.74,0,5,5.01,0,78.03,78.10,78.10,78.00,49,0.0103,0.0103,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0
