date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  16:38:00,78.46,78.43,78.43,54,0.0113,0.0113,14.60,2852.55,1,930.72,20.93,46.08,42.49,43.03,31.87,0,12.97,0.00,70.00,43.03,2052.45,85.03,23.34,88.98,0.00,86.06,0,51,0.00,42.56,52.48,744.53,71.22,42.68,79.98,14.70,500,500,363,1.807,1.801,74.55,75.74,52.86,55.37,55.04,51,53,91,6.56,50.53,4.70,4.69,1,463.22,6,3,3,5,5,0,5,452,460,55.49,55.65,6,6,5.05,0,72.96,72.88,72.88,80.00,55,0.0096,0.0096,196,200,55.43,56.01,4,4,3.10,0,78.53,78.55,78.55,80.00,43,0.0088,0.0088,289,240,324,0.801,0.797,79.98,79.26,50.92,54.10,55.04,40,42,91,0.90,56.51,2,2,1,148.67,4,0,0,10,9,0,2,236,228,54.50,55.33,5,5,2.65,0,80.00,79.99,79.99,80.00,39,0.0085,0.0085,315,322,54.17,54.58,0,5,4.44,0,79.84,79.81,79.81,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:39:00,78.49,78.41,78.41,55,0.0113,0.0113,14.59,2861.37,1,933.00,20.93,46.06,42.17,43.03,0.00,0,0.00,0.00,69.97,43.03,2051.09,85.12,23.31,89.15,0.00,86.05,0,52,0.00,42.52,52.47,762.94,71.63,42.93,79.98,14.92,507,500,374,1.781,1.801,74.52,75.77,52.88,55.39,55.04,51,53,91,6.50,50.45,4.73,4.69,1,469.71,7,3,3,5,5,0,5,466,460,55.51,55.67,6,6,4.97,0,72.96,72.92,72.92,80.00,55,0.0097,0.0097,195,200,55.44,56.03,4,4,2.98,0,78.52,78.54,78.54,80.00,43,0.0089,0.0089,305,240,336,0.808,0.797,79.96,79.25,51.02,54.08,55.04,40,42,91,0.86,56.61,2,2,1,152.56,4,0,0,10,9,0,2,233,224,54.53,55.31,5,5,4.46,0,80.02,79.98,79.98,80.00,39,0.0085,0.0085,323,323,54.13,54.57,0,5,3.98,0,79.80,79.82,79.82,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,1,1.1,0.5776,0,0,0,0,0,-1,1,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:40:00,78.59,78.39,78.39,55,0.0113,0.0113,14.59,2897.79,1,940.48,20.96,46.11,42.50,43.03,12.09,0,3.67,0.00,69.98,43.03,2050.48,84.71,23.37,88.91,0.00,86.04,0,53,0.00,42.76,52.47,754.17,70.68,42.78,79.98,14.99,498,500,383,1.776,1.801,74.60,75.79,53.02,55.45,55.04,51,54,91,6.63,50.51,4.79,4.79,1,473.22,7,3,3,5,5,0,5,467,460,55.58,55.73,6,6,4.97,0,72.99,72.97,72.97,80.00,56,0.0097,0.0097,200,200,55.51,56.08,4,4,5.28,0,78.50,78.54,78.54,80.00,43,0.0089,0.0089,300,240,319,0.810,0.797,79.92,79.25,51.10,54.08,55.04,40,43,91,0.87,56.72,2,2,1,151.83,4,0,0,10,9,0,2,215,219,54.52,55.33,5,5,4.83,0,80.03,79.96,79.96,80.00,39,0.0085,0.0085,325,323,54.19,54.57,0,5,2.47,0,79.75,79.82,79.82,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:41:00,78.63,78.38,78.38,54,0.0113,0.0113,14.60,2807.22,1,938.89,21.01,46.09,42.52,43.03,17.65,0,13.74,0.00,69.97,43.03,2052.22,84.70,23.28,88.53,0.00,86.03,0,50,0.00,42.57,52.46,762.30,71.26,42.76,79.98,14.77,501,500,388,1.783,1.801,74.63,75.80,53.11,55.52,55.04,51,53,91,6.60,50.60,4.85,4.91,1,474.46,7,3,3,5,5,0,5,466,460,55.64,55.79,6,6,3.65,0,73.02,73.01,73.01,80.00,56,0.0097,0.0097,200,200,55.61,56.13,4,4,5.08,0,78.48,78.54,78.54,80.00,43,0.0089,0.0089,267,240,317,0.802,0.797,79.95,79.26,51.08,54.10,55.04,40,43,91,0.80,56.64,2,2,1,150.36,4,0,0,10,9,0,2,215,214,54.58,55.37,5,5,4.48,0,80.07,79.95,79.95,80.00,40,0.0085,0.0085,324,323,54.17,54.58,0,5,5.07,0,79.73,79.82,79.82,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.4,1,1.7,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.3,0,1.7,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.3,1,1.7,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:42:00,78.55,78.36,78.36,54,0.0114,0.0114,14.59,2921.50,1,933.35,20.95,46.13,42.27,43.03,27.06,0,15.96,0.00,69.96,43.03,2049.08,84.87,23.30,88.93,0.00,86.03,0,52,0.00,42.70,52.45,752.00,70.48,43.03,79.98,14.69,503,500,375,1.816,1.801,74.64,75.80,53.03,55.52,55.04,51,53,91,6.62,50.38,4.91,4.91,1,474.42,7,3,3,5,5,0,5,453,460,55.55,55.80,6,6,4.85,0,73.07,73.04,73.04,80.00,55,0.0097,0.0097,202,200,55.50,56.14,4,4,5.33,0,78.47,78.54,78.54,80.00,44,0.0089,0.0089,283,240,313,0.812,0.797,79.91,79.25,51.04,54.11,55.04,40,42,91,0.81,56.60,2,2,1,149.44,4,0,0,10,9,0,2,214,213,54.55,55.38,5,5,4.87,0,80.02,79.95,79.95,80.00,39,0.0085,0.0085,323,322,54.17,54.58,0,5,3.47,0,79.74,79.82,79.82,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.4,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.1,0,1.4,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.4,1,1.4,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:43:00,78.43,78.35,78.35,53,0.0114,0.0114,14.59,2861.23,1,936.77,21.03,46.15,42.56,43.03,17.54,0,10.28,0.01,70.01,43.03,2050.56,84.93,23.32,88.95,0.00,86.02,0,53,0.00,42.80,52.45,745.40,71.67,42.86,79.98,14.69,500,500,372,1.818,1.801,74.67,75.83,52.95,55.50,55.04,51,52,91,6.75,50.42,4.94,5.02,1,472.24,7,3,3,5,5,0,5,454,460,55.54,55.77,6,6,4.79,0,73.10,73.08,73.08,80.00,56,0.0097,0.0097,201,200,55.54,56.12,4,4,4.17,0,78.48,78.53,78.53,80.00,42,0.0089,0.0089,254,240,310,0.804,0.797,79.90,79.23,50.94,54.10,55.04,40,42,91,0.96,56.53,2,2,1,145.84,4,0,0,10,9,0,2,213,214,54.54,55.39,5,5,3.22,0,79.98,79.95,79.95,80.00,39,0.0085,0.0085,321,321,54.15,54.56,0,5,4.95,0,79.74,79.82,79.82,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.2,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,1,1.2,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.2,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:44:00,78.39,78.34,78.34,55,0.0114,0.0114,14.59,2926.53,1,936.05,21.06,46.12,42.47,43.03,39.78,0,0.00,0.01,69.96,43.03,2051.19,85.35,23.32,89.28,0.00,86.01,0,50,0.00,42.55,52.45,756.11,71.07,42.86,79.98,14.63,501,500,371,1.799,1.801,74.71,75.83,52.87,55.46,55.04,51,53,91,6.70,50.40,4.97,5.02,1,471.32,7,3,3,5,5,0,5,455,460,55.49,55.73,6,6,4.99,0,73.14,73.12,73.12,80.00,55,0.0098,0.0098,199,200,55.47,56.09,4,4,4.14,0,78.50,78.52,78.52,80.00,42,0.0089,0.0089,290,240,309,0.793,0.797,79.89,79.21,50.89,54.07,55.04,40,42,91,0.78,56.46,2,2,1,149.77,4,0,0,10,9,0,2,214,217,54.49,55.38,5,5,4.69,0,79.94,79.96,79.96,80.00,39,0.0085,0.0085,321,320,54.06,54.54,0,5,3.54,0,79.79,79.82,79.82,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:45:00,78.36,78.32,78.32,55,0.0114,0.0114,14.60,3075.68,1,922.78,21.03,46.14,42.26,43.03,36.68,0,12.86,0.01,70.01,43.03,2052.35,85.33,23.25,89.58,0.00,86.00,0,51,0.00,42.77,52.45,731.06,70.16,43.00,79.98,14.65,509,500,384,1.762,1.801,74.70,75.83,52.96,55.47,55.04,51,53,91,6.68,50.41,5.00,5.02,1,483.17,7,3,3,5,5,0,5,467,460,55.56,55.74,6,6,3.29,0,73.14,73.15,73.15,80.00,56,0.0098,0.0098,199,200,55.52,56.10,4,4,4.72,0,78.52,78.52,78.52,80.00,43,0.0089,0.0089,324,240,311,0.791,0.797,79.90,79.21,50.87,54.05,55.04,40,42,91,0.81,56.47,2,2,1,146.28,4,0,0,10,9,0,2,211,219,54.50,55.38,5,5,3.92,0,79.93,79.97,79.97,80.00,39,0.0085,0.0085,320,319,54.06,54.52,0,5,5.00,0,79.79,79.82,79.82,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:46:00,78.36,78.31,78.31,55,0.0114,0.0114,14.59,2818.14,1,942.76,21.11,46.15,42.65,43.09,33.79,0,12.99,0.00,69.97,43.09,2048.94,85.19,23.29,89.21,0.00,85.99,0,53,0.00,42.75,52.45,759.06,69.04,42.77,79.98,14.69,506,500,398,1.778,1.801,74.74,75.80,53.12,55.53,55.04,51,53,91,6.82,50.54,5.07,5.13,1,485.03,7,3,3,5,5,0,5,470,460,55.66,55.81,6,6,3.79,0,73.20,73.19,73.19,80.00,56,0.0098,0.0098,201,200,55.60,56.15,4,4,5.21,0,78.55,78.51,78.51,80.00,43,0.0089,0.0089,305,240,312,0.791,0.797,79.92,79.19,50.89,54.05,55.04,40,43,91,0.85,56.50,2,2,1,148.00,4,0,0,10,9,0,2,214,222,54.51,55.38,5,5,4.67,0,79.93,79.97,79.97,80.00,39,0.0085,0.0085,320,317,54.13,54.52,0,5,5.03,0,79.80,79.82,79.82,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.4,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,3.4350,0.0,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:47:00,78.37,78.29,78.29,55,0.0114,0.0114,14.60,2927.53,1,942.26,21.24,46.10,42.36,43.09,11.98,0,14.46,0.00,70.00,43.09,2048.36,85.16,23.31,89.22,0.00,85.99,0,50,0.00,42.56,52.45,755.20,68.58,43.00,79.98,14.49,511,500,376,1.793,1.801,74.79,75.81,53.11,55.56,55.04,51,53,91,6.74,50.51,5.13,5.22,1,475.19,7,3,3,5,5,0,5,460,460,55.68,55.84,6,6,4.99,0,73.27,73.22,73.22,80.00,56,0.0098,0.0098,201,200,55.62,56.18,4,4,3.97,0,78.55,78.51,78.51,80.00,42,0.0089,0.0089,309,240,306,0.796,0.797,79.89,79.18,50.91,54.06,55.04,40,43,91,0.81,56.57,2,2,1,149.38,4,0,0,10,9,0,2,215,224,54.56,55.38,5,5,4.71,0,79.92,79.98,79.98,80.00,39,0.0085,0.0085,321,315,54.15,54.53,0,5,3.49,0,79.82,79.81,79.81,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:48:00,78.32,78.27,78.27,56,0.0114,0.0114,14.60,3051.78,1,936.56,21.35,46.19,42.55,43.09,27.38,0,0.00,0.01,70.00,43.09,2048.19,84.99,23.25,89.22,0.00,86.00,0,51,0.00,42.91,52.44,747.30,68.62,42.98,79.98,14.97,493,500,386,1.806,1.801,74.83,75.81,53.02,55.55,55.04,51,53,91,7.05,50.20,6.08,6.26,1,478.19,7,3,3,5,5,0,5,462,460,55.58,55.83,6,6,4.22,0,73.30,73.25,73.25,80.00,56,0.0098,0.0098,200,200,55.54,56.17,4,4,5.29,0,78.55,78.50,78.50,80.00,41,0.0089,0.0089,316,240,321,0.785,0.797,79.91,79.17,50.97,54.05,55.04,40,43,91,0.70,56.70,2,2,1,150.32,4,0,0,10,9,0,2,228,226,54.53,55.37,5,5,4.78,0,79.91,79.99,79.99,80.00,39,0.0085,0.0085,320,314,54.13,54.53,0,5,5.02,0,79.83,79.81,79.81,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:49:00,78.36,78.26,78.26,57,0.0114,0.0114,14.60,2826.73,1,942.24,21.36,46.18,42.69,43.09,23.96,0,0.00,0.01,69.94,43.09,2053.53,84.93,23.25,88.94,0.00,86.00,0,51,0.00,42.75,52.44,764.74,68.66,42.84,79.98,15.13,497,500,390,1.809,1.801,74.85,75.82,52.90,55.50,55.04,51,54,91,7.19,50.22,7.00,7.32,1,478.08,7,3,3,5,5,0,5,457,460,55.55,55.77,6,6,3.25,0,73.31,73.27,73.27,80.00,56,0.0098,0.0098,201,200,55.52,56.14,4,4,4.56,0,78.53,78.49,78.49,80.00,41,0.0089,0.0089,310,240,321,0.796,0.797,79.91,79.17,51.10,54.06,55.04,40,43,91,0.89,56.88,2,2,1,150.85,4,0,0,10,9,0,2,229,227,54.52,55.36,5,5,3.68,0,79.91,79.99,79.99,80.00,39,0.0085,0.0085,321,312,54.15,54.54,0,5,5.01,0,79.82,79.81,79.81,80.00,42,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:50:00,78.32,78.25,78.25,55,0.0114,0.0114,14.60,2922.87,1,923.00,21.44,46.21,42.44,43.09,31.44,0,10.41,0.00,69.96,43.09,2048.15,84.89,23.27,89.00,0.00,86.01,0,53,0.00,42.71,52.43,762.85,68.28,43.10,79.98,15.21,496,500,379,1.788,1.801,74.85,75.83,52.84,55.46,55.04,51,54,90,7.20,50.13,7.02,7.31,1,477.15,7,3,3,5,5,0,5,460,460,55.48,55.73,6,6,4.44,0,73.33,73.30,73.30,80.00,56,0.0098,0.0098,201,200,55.47,56.11,4,4,5.40,0,78.49,78.49,78.49,80.00,42,0.0089,0.0089,295,240,319,0.797,0.797,79.90,79.16,51.17,54.08,55.04,40,42,92,0.86,56.92,2,2,1,150.64,4,0,0,10,9,0,2,227,225,54.52,55.36,5,5,4.92,0,79.92,79.98,79.98,80.00,39,0.0085,0.0085,315,310,54.12,54.57,0,5,5.07,0,79.84,79.81,79.81,80.00,41,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:51:00,78.28,78.23,78.23,55,0.0114,0.0114,14.60,2978.71,1,937.43,21.43,46.22,42.62,43.09,5.68,0,10.55,0.00,69.96,43.09,2052.84,84.76,23.28,88.96,0.00,86.02,0,50,0.00,42.93,52.44,760.15,69.14,43.01,79.98,15.03,494,500,389,1.820,1.801,74.87,75.83,52.79,55.41,55.04,51,53,90,7.23,50.10,7.04,7.31,1,475.04,7,3,3,5,5,0,5,457,460,55.46,55.69,6,6,5.09,0,73.35,73.33,73.33,80.00,56,0.0099,0.0099,199,200,55.44,56.07,4,4,2.55,0,78.46,78.48,78.48,80.00,43,0.0089,0.0089,314,240,311,0.802,0.797,79.89,79.16,51.14,54.08,55.04,40,43,92,0.78,56.91,2,2,1,147.37,4,0,0,10,9,0,2,230,221,54.52,55.35,5,5,2.47,0,79.94,79.97,79.97,80.00,39,0.0085,0.0085,309,308,54.13,54.56,0,5,4.25,0,79.81,79.80,79.80,80.00,41,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:52:00,78.22,78.22,78.22,54,0.0114,0.0114,14.60,2871.06,1,935.17,21.47,46.21,42.68,43.09,18.19,0,16.93,0.00,69.97,43.09,2054.08,84.65,23.19,88.71,0.00,86.01,0,50,0.00,42.82,52.43,759.88,68.72,42.93,79.98,15.19,502,500,383,1.801,1.801,74.87,75.83,52.77,55.37,55.04,51,53,90,7.38,50.17,7.05,7.31,1,474.29,7,3,3,5,5,0,5,457,460,55.39,55.65,6,6,4.61,0,73.36,73.35,73.35,80.00,55,0.0099,0.0099,199,200,55.45,56.04,4,4,5.42,0,78.44,78.48,78.48,80.00,43,0.0089,0.0089,295,240,308,0.803,0.797,79.91,79.15,51.07,54.08,55.04,40,42,91,0.80,56.81,2,2,1,149.54,4,0,0,10,9,0,2,227,217,54.49,55.33,5,5,4.96,0,79.93,79.96,79.96,80.00,39,0.0085,0.0085,308,306,54.08,54.56,0,5,4.16,0,79.84,79.80,79.80,80.00,41,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.0,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
06/26  16:53:00,78.15,78.20,78.20,54,0.0114,0.0114,14.61,2870.51,1,930.58,21.47,46.23,42.43,43.09,27.38,0,11.96,0.01,69.95,43.09,2051.00,84.90,23.31,88.89,0.00,86.00,0,53,0.00,42.75,52.42,744.45,68.76,43.10,79.98,14.77,498,500,384,1.799,1.801,74.93,75.83,52.69,55.32,55.04,50,52,90,7.18,50.06,7.06,7.31,1,475.20,7,3,3,5,5,0,5,456,460,55.34,55.61,6,6,3.47,0,73.37,73.38,73.38,80.00,55,0.0099,0.0099,199,200,55.35,55.99,4,4,4.78,0,78.40,78.47,78.47,80.00,43,0.0089,0.0089,308,240,296,0.811,0.797,79.84,79.13,50.97,54.07,55.04,40,42,91,0.81,56.69,2,2,1,145.60,4,0,0,10,9,0,2,215,212,54.44,55.33,5,5,4.00,0,79.95,79.95,79.95,80.00,38,0.0085,0.0085,307,305,54.09,54.54,0,5,5.08,0,79.83,79.80,79.80,80.00,41,0.0091,0.0091,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0
