date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  08:54:00,76.67,76.77,76.77,60,0.0117,0.0117,14.54,2839.34,1,927.64,20.98,50.49,46.66,46.98,18.08,0,11.56,0.00,71.10,46.98,2070.39,84.98,22.87,88.81,0.00,85.27,0,42,0.00,47.07,55.76,781.92,68.57,47.18,79.98,18.64,224,224,389,1.405,1.399,77.67,77.14,54.92,56.74,56.66,51,55,95,4.15,54.74,3.21,3.07,1,274.63,5,2,2,10,9,0,3,366,363,57.27,57.49,6,6,4.99,0,78.12,78.18,78.18,78.00,53,0.0112,0.0112,259,253,57.21,57.55,4,4,3.28,0,78.05,78.00,78.00,78.00,47,0.0096,0.0096,207,231,634,1.599,1.600,77.62,77.17,54.36,56.69,56.66,48,53,94,5.58,52.66,4,4,1,413.81,6,1,1,10,9,0,2,201,200,56.98,57.85,4,4,3.69,0,74.40,74.39,74.39,78.00,51,0.0094,0.0094,473,469,56.86,57.05,0,5,4.07,0,78.11,78.13,78.13,78.00,48,0.0099,0.0099,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:55:00,76.76,76.80,76.80,60,0.0117,0.0117,14.53,2811.06,1,940.08,21.04,50.53,46.68,46.98,36.47,0,0.72,0.00,71.10,46.98,2071.88,85.03,22.95,88.94,0.00,85.28,0,41,0.00,47.05,55.74,781.37,68.35,47.20,79.98,18.54,221,224,378,1.401,1.399,77.61,77.16,55.00,56.78,56.66,51,55,96,4.12,54.83,3.24,3.07,1,271.22,5,2,2,10,9,0,3,363,363,57.35,57.53,6,6,5.15,0,78.13,78.18,78.18,78.00,53,0.0112,0.0112,248,252,57.27,57.60,4,4,4.08,0,78.05,78.00,78.00,78.00,47,0.0096,0.0096,215,231,630,1.595,1.600,77.63,77.18,54.47,56.76,56.66,49,53,94,5.56,52.72,4,4,1,411.67,6,1,1,10,9,0,2,201,200,56.99,57.89,4,4,3.22,0,74.40,74.39,74.39,78.00,51,0.0094,0.0094,475,470,56.96,57.12,0,5,4.92,0,78.11,78.13,78.13,78.00,48,0.0099,0.0099,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:56:00,76.88,76.83,76.83,60,0.0118,0.0118,14.54,2852.50,1,928.33,21.03,50.55,46.70,46.98,19.47,0,10.41,0.01,71.11,46.98,2071.59,85.43,22.93,89.27,0.00,85.26,0,42,0.00,47.06,55.73,785.08,68.29,47.19,79.98,18.48,222,224,370,1.398,1.399,77.66,77.18,55.00,56.82,56.66,51,56,96,4.13,54.81,3.27,3.07,1,267.42,5,2,2,10,9,0,3,365,362,57.26,57.56,6,6,4.52,0,78.13,78.17,78.17,78.00,53,0.0112,0.0112,248,252,57.28,57.64,4,4,5.40,0,78.09,78.00,78.00,78.00,47,0.0096,0.0096,231,231,622,1.628,1.600,77.60,77.20,54.54,56.82,56.66,49,53,95,5.53,52.74,4,4,1,413.97,6,1,1,10,9,0,2,199,200,57.07,57.94,4,4,4.90,0,74.41,74.39,74.39,78.00,52,0.0094,0.0094,468,470,56.98,57.17,0,5,4.99,0,78.13,78.13,78.13,78.00,48,0.0099,0.0099,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:57:00,76.87,76.87,76.87,60,0.0118,0.0118,14.54,2658.03,1,935.28,21.14,50.62,46.80,46.98,34.44,0,8.71,0.00,71.13,46.98,2072.18,85.24,22.94,89.30,0.00,85.26,0,42,0.00,47.06,55.71,776.77,67.09,47.20,79.98,18.84,218,224,376,1.407,1.399,77.65,77.20,54.98,56.84,56.66,51,55,95,4.59,54.70,3.30,3.19,1,274.28,5,2,2,10,9,0,3,363,361,57.28,57.57,6,6,3.50,0,78.16,78.17,78.17,78.00,53,0.0112,0.0112,248,254,57.25,57.66,4,4,5.18,0,78.03,78.00,78.00,78.00,47,0.0096,0.0096,236,231,626,1.601,1.600,77.63,77.23,54.50,56.85,56.66,48,53,94,5.73,52.63,4,4,1,408.69,6,1,1,10,9,0,2,200,200,57.05,57.96,4,4,4.65,0,74.40,74.39,74.39,78.00,52,0.0094,0.0094,463,470,56.96,57.19,0,5,5.05,0,78.16,78.13,78.13,78.00,48,0.0099,0.0099,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:58:00,76.92,76.90,76.90,60,0.0118,0.0118,14.54,2717.38,1,937.24,21.36,50.59,46.80,46.98,15.09,0,12.49,0.00,71.13,46.98,2072.42,84.96,22.87,89.07,0.00,85.26,0,41,0.00,47.22,55.70,779.75,66.84,47.35,79.98,19.06,219,224,376,1.404,1.399,77.67,77.21,54.79,56.77,56.66,51,56,95,4.57,54.24,3.29,3.18,1,270.38,5,3,2,10,9,0,3,362,361,57.17,57.52,6,6,4.03,0,78.15,78.16,78.16,78.00,53,0.0112,0.0112,249,257,57.18,57.62,4,4,5.31,0,78.01,78.01,78.01,78.00,47,0.0096,0.0096,225,231,625,1.606,1.600,77.54,77.24,54.35,56.81,56.66,48,53,94,5.95,52.43,4,4,1,411.25,6,1,1,10,9,0,2,199,200,57.01,57.94,4,4,4.81,0,74.40,74.40,74.40,78.00,52,0.0094,0.0094,463,471,56.86,57.14,0,5,5.03,0,78.14,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.9,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,-1,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,-1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:59:00,77.03,76.93,76.93,59,0.0118,0.0118,14.53,2721.68,1,938.39,21.37,50.67,46.83,46.98,15.19,0,14.95,0.01,71.12,46.98,2070.79,84.94,22.92,88.83,0.00,85.27,0,41,0.00,47.07,55.68,785.96,66.81,47.24,79.98,19.28,216,224,380,1.383,1.399,77.63,77.21,54.75,56.73,56.66,51,55,95,4.57,54.28,3.27,3.18,1,265.91,5,3,2,10,9,0,3,364,360,57.20,57.49,6,6,5.01,0,78.16,78.16,78.16,78.00,53,0.0112,0.0112,260,261,57.19,57.59,4,4,5.35,0,77.96,78.02,78.02,78.00,47,0.0096,0.0096,226,231,618,1.593,1.600,77.58,77.25,54.30,56.77,56.66,48,52,94,5.92,52.49,4,4,1,410.62,6,1,1,10,9,0,2,201,200,57.00,57.93,4,4,4.87,0,74.39,74.40,74.40,78.00,51,0.0094,0.0094,464,471,56.87,57.11,0,5,2.70,0,78.14,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:00:00,77.00,76.97,76.97,59,0.0119,0.0119,14.54,2790.18,1,913.04,21.35,50.63,46.82,46.98,38.07,0,13.89,0.00,71.12,46.98,2073.21,85.07,22.88,89.07,0.00,85.29,0,42,0.00,47.18,55.68,769.36,67.22,47.29,79.98,19.13,222,224,373,1.404,1.399,77.62,77.23,54.77,56.71,56.66,50,55,95,4.54,54.28,3.27,3.18,1,275.22,5,3,3,10,9,0,3,352,360,57.17,57.47,6,6,5.11,0,78.18,78.16,78.16,78.00,53,0.0112,0.0112,261,268,57.16,57.56,4,4,4.01,0,77.93,78.04,78.04,78.00,47,0.0096,0.0096,221,231,636,1.600,1.600,77.55,77.25,54.27,56.74,56.66,48,52,94,5.95,52.43,4,4,1,408.70,6,1,1,10,9,0,2,199,200,56.94,57.91,4,4,3.09,0,74.39,74.40,74.40,78.00,52,0.0095,0.0095,477,472,56.90,57.08,0,5,4.94,0,78.12,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:01:00,77.02,77.00,77.00,60,0.0119,0.0119,14.53,2812.84,1,933.87,21.33,50.66,46.81,46.98,3.00,0,0.19,0.00,71.14,46.98,2073.45,85.07,22.83,89.21,0.00,85.30,0,42,0.00,47.04,55.67,781.50,67.36,47.27,79.98,18.92,230,224,376,1.407,1.399,77.59,77.24,54.73,56.68,56.84,51,55,95,4.52,54.27,3.17,3.18,1,271.31,5,3,3,10,9,0,3,351,359,57.20,57.46,6,6,3.30,0,78.21,78.15,78.15,78.00,54,0.0112,0.0112,268,277,57.17,57.54,4,4,4.75,0,77.93,78.06,78.06,78.00,46,0.0096,0.0096,209,231,636,1.577,1.600,77.58,77.25,54.29,56.73,56.84,48,52,94,5.98,52.51,4,4,1,413.18,6,1,1,10,9,0,2,201,200,56.95,57.91,4,4,4.03,0,74.39,74.40,74.40,78.00,51,0.0095,0.0095,477,473,56.88,57.07,0,5,4.98,0,78.08,78.13,78.13,78.00,47,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.6,0,2.2,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.7,1,2.2,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,1,2.2,0.5044,0,0,0,0,0,-1,1,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.8,0,2.2,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,2.2,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:02:00,77.08,77.03,77.03,59,0.0119,0.0119,14.54,2828.93,1,947.22,21.34,50.66,46.83,46.98,0.00,0,14.24,0.00,71.13,46.98,2072.16,84.89,22.91,88.98,0.00,85.31,0,42,0.00,47.03,55.65,780.22,67.53,47.20,79.98,18.99,234,224,387,1.387,1.399,77.61,77.25,54.77,56.68,56.84,51,55,95,4.67,54.30,3.15,3.18,1,271.14,5,3,3,10,9,0,3,349,356,57.16,57.46,6,6,5.01,0,78.21,78.14,78.14,78.00,54,0.0111,0.0111,277,288,57.17,57.52,4,4,5.36,0,77.97,78.09,78.09,78.00,47,0.0096,0.0096,243,231,635,1.611,1.600,77.55,77.26,54.32,56.75,56.84,48,52,94,5.96,52.46,4,4,1,417.43,6,1,1,10,9,0,2,200,200,56.95,57.92,4,4,4.86,0,74.38,74.41,74.41,78.00,51,0.0095,0.0095,478,474,56.89,57.08,0,5,2.69,0,78.08,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.6,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.2,0,1.6,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,0,1.6,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.6,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.6,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:03:00,77.07,77.07,77.07,59,0.0119,0.0119,14.53,2717.29,1,930.16,21.33,50.62,46.82,46.98,29.41,0,10.81,0.00,71.17,46.98,2071.50,84.82,22.95,88.80,0.00,85.31,0,42,0.00,47.15,55.64,787.40,67.08,47.25,79.98,18.92,229,224,410,1.382,1.399,77.59,77.26,54.87,56.70,56.84,51,55,95,4.62,54.35,3.15,3.18,1,281.19,5,3,3,10,9,0,3,362,352,57.29,57.47,6,6,3.43,0,78.16,78.13,78.13,78.00,54,0.0111,0.0111,287,297,57.18,57.51,4,4,4.60,0,78.01,78.12,78.12,78.00,47,0.0096,0.0096,242,231,637,1.592,1.600,77.61,77.27,54.30,56.74,56.84,48,52,94,5.98,52.44,4,4,1,415.17,6,1,1,10,9,0,2,201,200,56.99,57.91,4,4,3.83,0,74.39,74.42,74.42,78.00,52,0.0095,0.0095,479,474,56.82,57.07,0,5,5.00,0,78.09,78.13,78.13,78.00,47,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,1,1.3,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.3,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,1,1.3,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.2,1,1.3,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.3,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:04:00,77.03,77.10,77.10,60,0.0119,0.0119,14.53,2772.90,1,943.36,21.36,50.66,46.77,46.98,22.68,0,0.00,0.00,71.17,46.98,2074.49,84.90,22.95,88.95,0.00,85.33,0,42,0.00,47.07,55.64,783.36,67.14,47.22,79.98,19.00,230,224,434,1.393,1.399,77.63,77.26,55.00,56.74,56.84,50,54,95,4.50,54.45,3.15,3.18,1,286.90,5,3,3,10,9,0,3,364,348,57.26,57.51,6,6,4.71,0,78.16,78.12,78.12,78.00,54,0.0111,0.0111,301,305,57.24,57.53,4,4,4.19,0,78.04,78.14,78.14,78.00,46,0.0096,0.0096,233,231,642,1.597,1.600,77.66,77.26,54.30,56.74,56.84,48,52,94,5.98,52.49,4,4,1,411.98,6,1,1,10,9,0,2,200,200,56.95,57.91,4,4,3.31,0,74.39,74.42,74.42,78.00,52,0.0095,0.0095,476,474,56.87,57.07,0,5,4.94,0,78.08,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.2,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.8,0,1.2,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,1,1.2,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.2,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.2,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:05:00,77.07,77.13,77.13,61,0.0119,0.0119,14.54,2884.86,1,946.61,21.36,50.67,46.79,46.98,25.46,0,14.82,0.00,71.16,46.98,2072.32,84.96,22.94,88.97,0.00,85.33,0,41,0.00,47.12,55.62,786.05,67.27,47.21,79.98,19.01,229,224,423,1.379,1.399,77.64,77.26,55.09,56.80,56.84,50,55,96,4.59,54.49,3.17,3.18,1,276.92,5,2,3,10,9,0,3,351,343,57.34,57.55,6,6,4.85,0,78.16,78.10,78.10,78.00,54,0.0110,0.0110,303,311,57.30,57.57,4,4,5.37,0,78.12,78.15,78.15,78.00,47,0.0097,0.0097,216,231,619,1.625,1.600,77.60,77.26,54.30,56.73,56.84,48,52,94,6.00,52.45,4,4,1,414.72,6,1,1,10,9,0,2,202,200,56.99,57.91,4,4,4.89,0,74.40,74.43,74.43,78.00,51,0.0095,0.0095,465,474,56.89,57.07,0,5,3.09,0,78.12,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:06:00,77.20,77.17,77.17,60,0.0119,0.0119,14.54,2871.38,1,933.13,21.39,50.66,46.73,46.98,14.12,0,11.58,0.00,71.16,46.98,2071.85,85.36,22.92,89.38,0.00,85.34,0,41,0.00,47.07,55.62,781.19,66.93,47.15,79.98,18.76,227,224,420,1.401,1.399,77.69,77.28,55.12,56.85,56.84,51,55,96,4.54,54.49,3.19,3.18,1,281.05,5,2,3,10,9,0,3,343,336,57.34,57.59,6,6,5.00,0,78.18,78.08,78.08,78.00,55,0.0110,0.0110,305,312,57.34,57.60,4,4,3.16,0,78.19,78.15,78.15,78.00,46,0.0097,0.0097,233,231,613,1.603,1.600,77.59,77.28,54.27,56.72,56.84,48,52,94,5.98,52.46,4,4,1,407.53,6,1,1,10,9,0,2,202,200,56.94,57.91,4,4,3.88,0,74.42,74.44,74.44,78.00,51,0.0095,0.0095,464,474,56.82,57.07,0,5,3.89,0,78.16,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:07:00,77.24,77.20,77.20,61,0.0119,0.0119,14.53,2894.13,1,939.31,21.47,50.59,46.77,46.98,18.40,0,5.87,0.00,71.16,46.98,2071.78,85.46,22.87,89.46,0.00,85.34,0,41,0.00,47.12,55.60,790.48,66.55,47.17,79.98,19.14,231,224,421,1.407,1.399,77.64,77.30,55.15,56.88,56.84,50,54,96,4.56,54.52,3.21,3.18,1,285.36,6,2,3,10,9,0,3,334,331,57.34,57.63,5,6,5.15,0,78.12,78.07,78.07,78.00,53,0.0110,0.0110,315,311,57.33,57.61,4,4,4.07,0,78.22,78.15,78.15,78.00,46,0.0097,0.0097,223,231,627,1.610,1.600,77.59,77.30,54.25,56.71,56.84,48,52,94,5.91,52.44,4,4,1,404.96,6,1,1,10,9,0,2,201,200,56.97,57.90,4,4,3.16,0,74.44,74.45,74.45,78.00,51,0.0095,0.0095,465,474,56.84,57.06,0,5,4.95,0,78.19,78.12,78.12,78.00,47,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:08:00,77.28,77.23,77.23,60,0.0119,0.0119,14.53,2942.43,1,934.22,21.47,50.61,46.75,46.98,29.20,0,14.77,0.00,71.17,46.98,2072.47,84.88,22.88,89.03,0.00,85.36,0,41,0.00,47.15,55.60,789.39,66.63,47.19,79.98,19.14,231,224,420,1.401,1.399,77.66,77.32,55.10,56.88,56.84,50,54,95,4.53,54.48,3.21,3.18,1,282.70,6,2,3,10,9,0,3,338,328,57.35,57.64,5,6,5.04,0,78.06,78.06,78.06,78.00,53,0.0110,0.0110,315,310,57.28,57.61,4,4,5.31,0,78.27,78.14,78.14,78.00,46,0.0097,0.0097,226,231,628,1.580,1.600,77.60,77.32,54.31,56.73,56.84,48,52,94,5.90,52.52,4,4,1,414.91,6,1,1,10,9,0,2,201,200,56.97,57.91,4,4,4.81,0,74.45,74.45,74.45,78.00,52,0.0095,0.0095,479,475,56.89,57.07,0,5,2.50,0,78.11,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:09:00,77.37,77.26,77.26,60,0.0119,0.0119,14.54,3034.92,1,935.74,21.43,50.65,46.70,46.98,0.00,0,13.21,0.00,71.15,46.98,2072.50,84.94,22.90,89.03,0.00,85.37,0,42,0.00,47.10,55.59,778.45,66.41,47.17,79.98,19.21,226,224,415,1.413,1.399,77.69,77.34,55.06,56.88,56.84,50,54,95,4.61,54.47,3.21,3.18,1,282.68,5,2,2,10,9,0,3,327,327,57.37,57.64,5,5,5.07,0,78.02,78.06,78.06,78.00,53,0.0110,0.0110,317,308,57.31,57.60,4,4,5.19,0,78.28,78.14,78.14,78.00,46,0.0097,0.0097,238,231,643,1.604,1.600,77.72,77.33,54.36,56.75,56.84,48,52,94,5.90,52.56,4,4,1,418.21,6,1,1,10,9,0,2,202,200,57.00,57.93,4,4,4.79,0,74.47,74.46,74.46,78.00,52,0.0095,0.0095,480,475,56.94,57.10,0,5,2.87,0,78.10,78.13,78.13,78.00,48,0.0100,0.0100,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.3,1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,1,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
