date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  12:22:00,80.37,80.38,80.38,56,0.0125,0.0125,14.52,2902.26,1,927.43,21.59,51.59,47.71,48.99,32.30,0,17.18,0.00,71.14,48.99,2073.22,84.46,22.89,89.02,0.00,85.03,0,43,0.00,48.17,56.65,814.91,64.95,48.95,79.98,23.38,227,224,244,0.793,0.797,77.75,78.20,54.85,57.86,58.82,54,57,89,6.91,53.77,7.02,7.54,1,141.63,4,3,3,10,9,0,3,211,215,58.15,59.11,5,5,4.80,0,79.71,79.40,79.40,80.00,57,0.0126,0.0126,200,200,57.82,58.76,4,4,5.38,0,77.70,77.57,77.57,80.00,49,0.0107,0.0107,240,231,171,0.621,0.596,77.94,78.79,52.24,57.56,59.18,51,57,84,8.37,51.67,5,5,1,128.40,3,1,1,10,9,0,2,194,200,57.48,58.73,5,5,4.90,0,76.71,76.53,76.53,80.00,53,0.0106,0.0106,210,215,56.95,58.00,0,4,3.56,0,79.91,79.70,79.70,80.00,49,0.0110,0.0110,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,-1,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0
06/26  12:23:00,80.37,80.39,80.39,57,0.0125,0.0125,14.52,2368.59,1,939.03,21.59,51.21,47.78,48.99,17.97,0,12.17,0.00,71.08,48.99,2071.86,84.15,22.85,88.11,0.00,85.17,0,44,0.00,48.15,56.69,806.75,66.49,48.45,79.98,20.20,227,224,244,0.795,0.797,77.78,78.22,54.37,57.39,58.82,54,57,88,6.79,53.49,5.80,6.20,1,144.48,4,3,3,10,9,0,3,209,215,57.76,58.75,5,5,5.03,0,79.69,79.42,79.42,80.00,57,0.0126,0.0126,200,200,57.44,58.36,4,4,4.08,0,77.69,77.56,77.56,80.00,49,0.0106,0.0106,242,231,176,0.604,0.596,77.93,78.81,51.73,57.13,59.18,52,57,84,5.68,51.83,4,4,1,121.61,3,1,1,10,9,0,2,197,200,57.13,58.36,5,5,3.30,0,76.66,76.52,76.52,80.00,54,0.0104,0.0104,215,215,56.64,57.61,0,4,4.99,0,79.91,79.71,79.71,80.00,50,0.0109,0.0109,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.5044,0,0,0,0,0,0,0
06/26  12:24:00,80.36,80.41,80.41,56,0.0125,0.0125,14.52,2166.72,1,928.89,21.26,50.78,47.77,48.99,35.61,0,13.73,0.00,71.12,48.99,2070.46,84.26,22.49,87.55,0.00,85.23,0,43,0.00,48.17,56.70,750.99,69.57,48.30,79.98,17.61,229,224,248,0.794,0.797,77.82,78.23,54.03,56.99,58.82,54,57,89,6.46,53.42,4.58,4.71,1,144.42,4,3,3,10,9,0,3,210,215,57.50,58.43,5,5,4.72,0,79.67,79.44,79.44,80.00,57,0.0126,0.0126,200,200,57.16,58.03,4,4,5.37,0,77.67,77.54,77.54,80.00,50,0.0105,0.0105,225,231,179,0.597,0.596,77.89,78.80,51.67,56.77,59.18,52,57,85,2.65,52.97,2,2,1,126.48,3,1,1,10,9,0,2,197,200,56.96,58.09,5,5,4.92,0,76.62,76.50,76.50,80.00,53,0.0103,0.0103,215,215,56.54,57.35,0,4,4.18,0,79.89,79.72,79.72,80.00,49,0.0109,0.0109,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:25:00,80.39,80.42,80.42,55,0.0125,0.0125,14.52,1713.19,1,932.21,20.43,50.40,47.51,48.99,27.38,0,14.58,0.00,71.19,48.99,2072.75,84.15,22.44,87.09,0.00,85.26,0,44,0.00,47.93,56.70,752.13,74.42,48.17,79.98,15.79,229,224,244,0.799,0.797,77.87,78.23,53.96,56.71,58.82,54,58,89,5.00,54.04,3.37,3.48,1,149.05,4,3,3,10,9,0,3,210,215,57.42,58.20,5,5,4.82,0,79.64,79.47,79.47,80.00,58,0.0125,0.0125,201,200,57.08,57.79,4,4,4.15,0,77.66,77.52,77.52,80.00,51,0.0104,0.0104,190,231,177,0.595,0.596,77.91,78.79,52.41,56.65,59.18,52,57,87,1.74,55.58,2,2,1,122.70,3,1,1,10,9,0,2,196,200,57.08,58.00,5,5,3.34,0,76.57,76.47,76.47,80.00,54,0.0102,0.0102,212,215,56.73,57.32,0,4,5.01,0,79.91,79.72,79.72,80.00,51,0.0109,0.0109,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:26:00,80.35,80.43,80.43,56,0.0125,0.0125,14.52,1451.73,1,909.15,19.46,49.74,47.47,48.99,16.48,0,0.00,0.00,71.19,48.99,2074.41,83.99,22.43,86.28,0.00,85.25,0,44,0.00,48.03,56.67,709.34,78.56,48.13,79.98,12.91,233,224,256,0.779,0.797,77.89,78.23,54.68,56.72,58.82,55,58,91,1.99,56.38,2.25,2.16,1,150.49,4,3,3,10,9,0,3,218,215,57.81,58.17,5,5,3.69,0,79.63,79.49,79.49,80.00,58,0.0125,0.0125,200,200,57.66,57.82,4,4,5.26,0,77.63,77.50,77.50,80.00,52,0.0103,0.0103,244,231,159,0.607,0.596,77.88,78.81,53.62,56.70,59.18,53,58,90,1.44,57.53,2,2,1,124.01,3,1,1,10,9,0,2,199,200,57.31,58.09,5,5,4.78,0,76.54,76.45,76.45,80.00,56,0.0101,0.0101,213,215,57.07,57.47,0,4,5.10,0,79.91,79.73,79.73,80.00,52,0.0109,0.0109,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:27:00,80.38,80.45,80.45,57,0.0125,0.0125,14.52,1376.79,1,905.05,19.38,50.01,47.93,48.99,0.00,0,13.92,0.00,71.16,48.99,2072.77,83.76,22.31,85.58,0.00,85.23,0,44,0.00,48.12,56.63,685.33,76.34,48.15,79.98,13.00,232,224,259,0.797,0.797,77.91,78.24,56.32,57.17,58.82,57,59,95,2.13,59.07,2.25,2.16,1,149.55,4,3,3,10,9,0,3,219,215,58.32,58.49,5,5,4.37,0,79.61,79.51,79.51,80.00,60,0.0124,0.0124,200,200,58.23,58.25,4,4,5.38,0,77.64,77.48,77.48,80.00,54,0.0102,0.0102,225,231,159,0.598,0.596,77.90,78.86,54.68,56.89,59.18,54,59,92,1.44,58.50,2,2,1,125.37,3,1,1,10,9,0,2,198,200,57.51,58.26,5,5,4.94,0,76.49,76.42,76.42,80.00,53,0.0100,0.0100,211,215,57.28,57.72,0,5,5.10,0,79.89,79.74,79.74,80.00,50,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:28:00,80.44,80.47,80.47,58,0.0125,0.0125,14.52,1428.70,1,909.56,19.42,50.43,48.27,48.99,3.75,0,15.41,0.00,71.12,48.99,2070.32,84.03,22.28,85.74,0.00,85.19,0,43,0.00,48.56,56.59,714.34,76.59,48.52,79.98,12.82,211,224,258,0.795,0.797,77.87,78.26,57.35,57.66,58.82,57,60,97,2.05,60.02,2.34,2.16,1,147.70,4,3,3,10,9,0,3,220,215,58.70,58.86,5,5,4.81,0,79.61,79.52,79.52,80.00,57,0.0124,0.0124,200,200,58.59,58.69,4,4,3.97,0,77.60,77.46,77.46,80.00,56,0.0102,0.0102,225,231,161,0.588,0.596,77.87,78.91,55.27,57.10,59.18,52,59,94,1.38,58.86,2,2,1,120.63,3,1,1,10,9,0,2,195,200,57.63,58.43,5,5,3.12,0,76.42,76.39,76.39,80.00,52,0.0099,0.0099,217,215,57.46,57.94,0,5,4.98,0,79.81,79.74,79.74,80.00,49,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:29:00,80.50,80.48,80.48,57,0.0125,0.0125,14.52,1609.19,1,914.88,19.46,50.82,48.52,48.99,12.31,0,9.44,0.00,71.10,48.99,2068.97,85.02,22.37,86.77,0.00,85.13,0,43,0.00,48.73,56.55,698.59,77.07,48.80,79.98,13.05,220,224,255,0.788,0.797,77.86,78.25,57.80,58.02,58.82,56,58,98,2.01,60.34,2.42,2.16,1,146.32,4,3,3,10,9,0,3,218,215,58.90,59.16,5,5,5.12,0,79.57,79.54,79.54,80.00,57,0.0124,0.0124,200,200,58.81,59.03,4,4,4.11,0,77.51,77.43,77.43,80.00,54,0.0101,0.0101,242,231,162,0.602,0.596,77.81,78.94,55.58,57.29,59.18,51,58,95,1.36,58.93,2,2,1,121.14,3,1,1,10,9,0,2,197,200,57.80,58.56,5,5,3.31,0,76.34,76.37,76.37,80.00,51,0.0099,0.0099,219,215,57.59,58.12,0,5,5.02,0,79.71,79.75,79.75,80.00,49,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:30:00,80.45,80.50,80.50,56,0.0125,0.0125,14.52,1836.52,1,916.36,19.51,51.07,48.47,48.99,16.15,0,13.55,0.00,71.10,48.99,2071.14,85.43,22.48,87.68,0.00,85.06,0,44,0.00,48.87,56.51,712.23,75.22,49.03,79.98,12.77,232,224,259,0.791,0.797,77.90,78.26,57.93,58.29,58.82,55,58,99,2.00,60.45,2.48,2.28,1,146.15,4,3,3,10,9,0,3,219,215,59.02,59.39,5,5,4.98,0,79.52,79.55,79.55,80.00,57,0.0124,0.0124,201,200,59.00,59.28,4,4,5.32,0,77.39,77.42,77.42,80.00,53,0.0101,0.0101,250,231,163,0.597,0.596,77.78,78.96,55.75,57.46,59.18,51,57,95,1.40,58.98,2,2,1,126.18,3,1,1,10,9,0,2,201,200,57.87,58.67,5,5,4.88,0,76.25,76.34,76.34,80.00,51,0.0099,0.0099,217,215,57.80,58.26,0,5,2.78,0,79.71,79.76,79.76,80.00,49,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:31:00,80.44,80.51,80.51,57,0.0125,0.0125,14.52,2020.86,1,922.89,19.93,51.53,48.62,48.99,31.01,0,10.52,0.00,71.11,48.99,2075.36,85.59,22.86,88.42,0.00,84.98,0,44,0.00,49.09,56.49,728.52,75.45,49.06,79.98,13.58,227,224,263,0.800,0.797,77.88,78.25,57.32,58.35,59.00,54,57,99,3.02,58.18,2.38,2.28,1,148.72,4,3,3,10,9,0,3,219,215,58.71,59.44,5,5,4.98,0,79.46,79.57,79.57,80.00,55,0.0124,0.0124,201,200,58.67,59.31,4,4,3.24,0,77.26,77.40,77.40,80.00,51,0.0101,0.0101,235,231,145,0.549,0.395,77.78,78.96,55.84,57.63,59.18,50,57,96,1.37,59.10,2,2,1,109.81,3,1,1,10,9,0,2,194,200,57.95,58.76,5,5,3.53,0,76.18,76.32,76.32,80.00,51,0.0099,0.0099,207,215,57.83,58.39,0,5,4.16,0,79.78,79.76,79.76,80.00,49,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:32:00,80.48,80.52,80.52,56,0.0125,0.0125,14.52,1780.64,1,915.40,19.99,51.44,48.48,48.99,23.53,0,13.92,0.00,71.09,48.99,2074.77,85.57,22.79,88.39,0.00,84.93,0,43,0.00,48.86,56.48,724.46,74.64,49.12,79.98,13.80,228,224,257,0.806,0.797,77.91,78.24,56.87,58.32,59.00,53,57,98,3.03,57.85,2.32,2.27,1,148.73,4,3,3,10,9,0,3,211,215,58.72,59.38,5,5,4.98,0,79.45,79.59,79.59,80.00,55,0.0125,0.0125,201,200,58.64,59.24,4,4,5.32,0,77.18,77.40,77.40,80.00,51,0.0102,0.0102,240,231,130,0.524,0.395,77.80,78.99,55.72,57.73,59.18,50,58,96,1.35,59.11,2,2,1,107.95,3,1,1,10,9,0,2,190,200,57.93,58.80,5,5,4.87,0,76.16,76.30,76.30,80.00,51,0.0099,0.0099,202,215,57.80,58.43,0,5,2.58,0,79.83,79.77,79.77,80.00,49,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:33:00,80.44,80.54,80.54,56,0.0124,0.0124,14.52,1716.48,1,917.39,19.73,51.02,48.56,48.99,24.39,0,13.63,0.00,71.11,48.99,2069.94,85.27,22.95,87.95,0.00,84.89,0,44,0.00,48.87,56.47,715.40,77.74,49.04,79.98,13.37,225,224,261,0.793,0.797,77.88,78.24,56.72,58.29,59.00,53,57,98,1.72,58.23,2.24,2.14,1,145.77,4,3,3,10,9,0,3,207,215,58.84,59.34,5,5,5.03,0,79.44,79.61,79.61,80.00,56,0.0125,0.0125,201,200,58.72,59.18,4,4,3.94,0,77.15,77.39,77.39,80.00,50,0.0102,0.0102,229,231,126,0.476,0.395,77.79,79.05,55.54,57.78,59.18,50,58,96,1.44,59.00,2,2,1,99.17,3,1,1,10,9,0,2,187,200,57.99,58.81,5,5,3.04,0,76.14,76.29,76.29,80.00,51,0.0099,0.0099,202,215,57.83,58.45,0,5,4.97,0,79.85,79.78,79.78,80.00,50,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:34:00,80.62,80.56,80.56,61,0.0124,0.0124,14.52,1667.68,1,905.77,19.55,51.00,48.50,48.99,13.27,0,0.00,0.00,71.14,48.99,2072.33,84.73,22.91,87.19,0.00,84.87,0,43,0.00,48.75,56.47,720.15,78.10,48.97,79.98,13.08,204,224,277,0.790,0.797,77.90,78.24,57.37,58.46,59.00,53,57,98,1.94,60.22,2.24,2.14,1,151.67,4,3,3,10,9,0,3,209,215,59.14,59.47,5,5,3.86,0,79.44,79.63,79.63,80.00,57,0.0125,0.0125,201,200,59.07,59.33,4,4,4.51,0,77.18,77.38,77.38,80.00,52,0.0102,0.0102,208,231,142,0.449,0.395,77.79,79.08,55.38,57.81,59.18,50,60,96,1.39,58.90,2,2,1,99.09,3,1,1,10,9,0,2,187,200,58.05,58.84,5,5,3.82,0,76.14,76.27,76.27,80.00,51,0.0099,0.0099,204,215,57.82,58.45,0,5,5.05,0,79.83,79.79,79.79,80.00,48,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:35:00,80.70,80.57,80.57,58,0.0124,0.0124,14.52,1701.82,1,919.52,19.50,51.11,48.54,48.99,19.79,0,13.20,0.00,71.14,48.99,2070.69,84.35,22.92,86.82,0.00,84.85,0,45,0.00,48.89,56.47,716.51,76.07,49.04,79.98,13.01,204,224,278,0.793,0.797,77.87,78.26,58.04,58.72,59.00,54,58,99,1.92,60.94,2.31,2.14,1,147.66,4,3,3,10,9,0,3,209,215,59.44,59.69,5,5,5.08,0,79.48,79.65,79.65,80.00,58,0.0126,0.0126,201,200,59.38,59.59,4,4,3.09,0,77.22,77.37,77.37,80.00,52,0.0102,0.0102,214,231,148,0.437,0.395,77.78,79.13,55.34,57.85,59.18,50,59,96,1.39,59.05,2,2,1,97.07,3,1,1,10,9,0,2,187,200,58.04,58.88,6,5,3.10,0,76.13,76.26,76.26,80.00,51,0.0099,0.0099,208,215,57.91,58.47,0,5,4.26,0,79.79,79.80,79.80,80.00,48,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:36:00,80.83,80.59,80.59,57,0.0124,0.0124,14.52,1743.95,1,919.22,19.53,51.21,48.44,48.99,15.83,0,10.07,0.00,71.14,48.99,2072.34,84.22,22.88,86.82,0.00,84.85,0,45,0.00,48.73,56.46,696.92,77.03,49.03,79.98,12.45,204,224,288,0.778,0.797,77.93,78.28,58.38,58.94,59.00,55,58,99,1.96,61.23,2.40,2.14,1,153.03,4,3,3,10,9,0,3,219,215,59.52,59.89,5,5,5.06,0,79.53,79.68,79.68,80.00,58,0.0126,0.0126,201,200,59.59,59.80,4,4,3.41,0,77.26,77.36,77.36,80.00,53,0.0102,0.0102,224,231,142,0.418,0.395,77.77,79.17,55.35,57.89,59.18,50,58,96,1.39,59.02,2,2,1,95.16,2,2,1,10,9,0,2,189,200,58.18,58.92,6,6,2.79,0,76.13,76.26,76.26,80.00,51,0.0099,0.0099,205,215,57.99,58.49,0,5,4.63,0,79.76,79.81,79.81,80.00,49,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:37:00,80.82,80.60,80.60,55,0.0124,0.0124,14.52,1736.41,1,912.85,19.52,51.53,48.63,48.99,19.79,0,0.00,0.00,71.12,48.99,2072.84,84.54,22.94,86.82,0.00,84.83,0,43,0.00,48.87,56.47,732.90,76.64,48.97,79.98,13.55,209,224,293,0.795,0.797,77.92,78.30,58.51,59.13,59.00,55,58,99,2.96,60.91,2.49,2.26,1,153.10,4,3,3,10,9,0,3,221,215,59.51,60.05,5,5,4.43,0,79.59,79.70,79.70,80.00,58,0.0127,0.0127,201,200,59.54,59.96,4,4,5.37,0,77.29,77.36,77.36,80.00,53,0.0103,0.0103,221,231,133,0.417,0.395,77.76,79.21,55.34,57.91,59.18,50,58,96,1.31,58.92,2,2,1,97.88,2,2,2,10,9,0,2,190,200,58.11,58.95,6,6,4.93,0,76.14,76.25,76.25,80.00,51,0.0099,0.0099,209,215,57.93,58.50,0,5,5.08,0,79.74,79.82,79.82,80.00,48,0.0108,0.0108,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
