date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  17:26:00,77.18,77.18,77.18,61,0.0121,0.0121,14.53,1828.57,1,910.29,20.05,58.25,55.29,55.54,49.83,0,13.34,0.00,71.40,55.54,2076.19,87.62,22.88,90.03,0.00,84.31,0,43,0.00,55.77,59.70,761.87,74.44,56.06,79.98,17.01,239,224,204,0.785,0.797,78.32,77.66,60.69,62.01,61.70,62,63,98,3.42,61.37,2.72,2.47,1,139.18,4,3,3,10,9,0,3,250,247,62.26,62.70,6,5,5.04,0,80.08,80.07,80.07,80.00,65,0.0149,0.0149,199,200,62.27,62.68,4,4,4.77,0,76.81,76.85,76.85,80.00,58,0.0117,0.0117,219,231,265,0.840,0.797,79.89,78.42,60.34,62.02,61.88,54,59,97,3.87,60.16,3,3,1,179.49,4,1,1,10,9,0,2,242,250,62.08,62.66,5,5,4.81,0,79.99,79.95,79.95,80.00,53,0.0119,0.0119,236,246,62.08,62.52,0,4,3.88,0,79.89,79.81,79.81,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:27:00,77.15,77.14,77.14,61,0.0121,0.0121,14.53,1812.26,1,917.66,20.05,57.97,55.06,55.54,8.24,0,1.15,0.00,71.40,55.54,2074.28,88.23,22.55,90.93,0.00,84.25,0,43,0.00,55.46,59.73,750.21,73.90,55.70,79.98,17.14,234,224,209,0.799,0.797,78.31,77.64,60.46,61.91,61.70,62,63,98,3.26,61.14,2.70,2.47,1,141.19,4,3,4,10,9,0,3,254,248,62.23,62.63,6,5,5.09,0,80.09,80.07,80.07,80.00,65,0.0149,0.0149,200,200,62.15,62.61,4,4,3.91,0,76.79,76.84,76.84,80.00,58,0.0117,0.0117,229,231,266,0.818,0.797,79.86,78.37,60.16,61.90,61.88,54,59,96,3.93,59.95,3,3,1,172.81,4,1,1,10,9,0,2,241,253,61.96,62.58,5,5,2.95,0,79.97,79.96,79.96,80.00,54,0.0119,0.0119,242,246,61.97,62.43,0,4,5.02,0,79.79,79.81,79.81,80.00,54,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,-1,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:28:00,77.09,77.11,77.11,61,0.0121,0.0121,14.53,1701.95,1,896.88,20.06,57.71,55.02,55.54,25.78,0,9.11,0.00,71.40,55.54,2074.01,87.90,22.35,90.55,0.00,84.31,0,45,0.00,55.36,59.75,739.14,73.98,55.54,79.98,17.07,236,224,213,0.787,0.797,78.31,77.63,60.28,61.82,61.70,62,63,97,3.38,60.96,2.67,2.47,1,139.49,4,3,3,10,9,0,3,254,247,62.17,62.55,5,5,4.76,0,80.12,80.07,80.07,80.00,66,0.0149,0.0149,200,200,62.12,62.52,4,4,5.38,0,76.79,76.83,76.83,80.00,57,0.0117,0.0117,238,231,271,0.804,0.797,79.83,78.34,60.00,61.77,61.88,54,59,96,3.92,59.74,3,3,1,176.89,4,1,1,10,9,0,2,249,257,61.86,62.48,5,5,4.95,0,79.93,79.97,79.97,80.00,53,0.0119,0.0119,241,246,61.88,62.34,0,4,4.10,0,79.72,79.81,79.81,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:29:00,77.07,77.07,77.07,61,0.0122,0.0122,14.53,1583.92,1,896.65,20.05,57.54,54.92,55.54,0.00,0,13.33,0.00,71.41,55.54,2075.30,86.78,22.39,89.54,0.00,84.37,0,44,0.00,55.28,59.77,758.27,74.33,55.45,79.98,17.16,229,224,218,0.785,0.797,78.31,77.63,60.15,61.73,61.70,62,63,97,3.38,60.83,2.64,2.47,1,140.18,4,3,3,10,9,0,3,251,246,62.06,62.48,5,5,5.05,0,80.15,80.06,80.06,80.00,66,0.0149,0.0149,199,200,62.00,62.44,4,4,3.37,0,76.80,76.83,76.83,80.00,57,0.0117,0.0117,229,231,286,0.785,0.797,79.83,78.32,59.85,61.65,61.88,55,59,95,3.96,59.60,3,3,1,172.41,4,1,1,10,9,0,2,252,260,61.75,62.37,5,5,2.37,0,79.93,79.98,79.98,80.00,54,0.0118,0.0118,250,246,61.78,62.23,0,4,4.72,0,79.67,79.82,79.82,80.00,56,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,-1,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:30:00,77.04,77.04,77.04,61,0.0122,0.0122,14.52,1568.16,1,896.11,20.03,57.46,54.87,55.54,0.00,0,11.46,0.00,71.41,55.54,2075.92,85.93,22.52,88.59,0.00,84.49,0,44,0.00,55.21,59.79,723.41,75.78,55.36,79.98,16.99,226,224,218,0.781,0.797,78.31,77.63,60.12,61.67,61.70,62,63,96,3.58,60.80,2.61,2.47,1,142.08,4,3,3,10,9,0,3,249,244,62.04,62.42,5,5,5.13,0,80.14,80.06,80.06,80.00,66,0.0149,0.0149,200,200,62.00,62.37,4,4,3.30,0,76.80,76.82,76.82,80.00,57,0.0117,0.0117,239,231,294,0.791,0.797,79.82,78.31,59.82,61.56,61.88,55,59,95,3.35,59.64,3,3,1,180.30,4,1,1,10,9,0,2,256,262,61.68,62.29,5,5,4.69,0,79.93,79.99,79.99,80.00,53,0.0118,0.0118,251,245,61.77,62.16,0,4,3.78,0,79.64,79.82,79.82,80.00,56,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:31:00,77.03,77.00,77.00,61,0.0122,0.0122,14.53,1518.40,1,902.69,19.61,57.28,54.72,55.54,33.26,0,11.79,0.00,71.41,55.54,2075.95,85.18,22.77,87.78,0.00,84.65,0,44,0.00,55.08,59.81,742.67,76.22,55.31,79.98,16.43,230,224,220,0.789,0.797,78.32,77.63,60.06,61.62,61.88,62,63,96,3.50,60.67,2.50,2.47,1,144.88,4,3,3,10,9,0,3,248,243,62.03,62.37,5,5,5.18,0,80.11,80.05,80.05,80.00,67,0.0149,0.0149,200,200,61.96,62.31,4,4,3.82,0,76.81,76.81,76.81,80.00,57,0.0117,0.0117,220,231,294,0.795,0.797,79.81,78.31,59.99,61.57,62.06,55,60,96,2.93,60.49,2,2,1,176.66,4,1,1,10,9,0,2,256,261,61.78,62.30,5,5,2.96,0,79.94,79.99,79.99,80.00,54,0.0118,0.0118,252,245,61.89,62.16,0,4,4.86,0,79.66,79.82,79.82,80.00,57,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:32:00,76.97,76.96,76.96,61,0.0122,0.0122,14.53,1559.89,1,919.25,19.53,57.31,54.70,55.54,23.53,0,9.64,0.00,71.42,55.54,2077.69,84.80,22.84,87.30,0.00,84.75,0,45,0.00,54.97,59.82,731.97,78.79,55.16,79.98,16.26,232,224,214,0.801,0.797,78.34,77.63,60.04,61.57,61.88,63,63,96,3.41,60.64,2.45,2.32,1,142.73,4,3,3,10,9,0,3,243,241,62.03,62.34,5,5,4.47,0,80.10,80.05,80.05,80.00,67,0.0149,0.0149,200,200,61.90,62.28,4,4,5.41,0,76.82,76.80,76.80,80.00,57,0.0117,0.0117,231,231,297,0.788,0.797,79.85,78.32,60.26,61.66,62.06,56,60,96,2.84,60.77,2,2,1,180.16,4,1,1,10,9,0,2,262,259,61.91,62.36,5,5,4.99,0,79.97,79.98,79.98,80.00,54,0.0118,0.0118,251,244,61.89,62.23,0,4,5.10,0,79.72,79.82,79.82,80.00,57,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:33:00,76.93,76.93,76.93,61,0.0123,0.0123,14.53,1395.52,1,916.42,19.42,57.00,54.53,55.54,25.67,0,14.10,0.00,71.42,55.54,2075.68,84.59,22.86,86.94,0.00,84.81,0,45,0.00,54.82,59.83,733.81,77.27,55.14,79.98,15.37,231,224,214,0.801,0.797,78.31,77.62,60.22,61.59,61.88,63,64,97,2.44,61.62,2.42,2.32,1,140.90,4,3,3,10,9,0,3,245,239,62.08,62.35,5,5,4.52,0,80.07,80.04,80.04,80.00,68,0.0149,0.0149,200,200,62.03,62.29,4,4,5.42,0,76.83,76.79,76.79,80.00,57,0.0117,0.0117,233,231,296,0.801,0.797,79.85,78.32,60.37,61.74,62.06,56,60,97,2.89,60.73,3,2,1,182.20,4,1,1,10,9,0,2,263,257,61.92,62.40,5,5,5.00,0,79.98,79.97,79.97,80.00,54,0.0118,0.0118,245,243,61.96,62.28,0,4,5.11,0,79.77,79.82,79.82,80.00,58,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:34:00,76.93,76.89,76.89,62,0.0123,0.0123,14.53,1428.65,1,911.05,19.51,57.04,54.60,55.54,17.65,0,0.00,0.00,71.40,55.54,2076.64,84.16,22.93,86.55,0.00,84.84,0,44,0.00,54.93,59.84,740.09,76.72,55.03,79.98,15.29,228,224,210,0.800,0.797,78.33,77.63,60.49,61.66,61.88,63,64,97,2.51,62.02,2.43,2.32,1,142.66,4,3,3,10,9,0,3,237,238,62.14,62.42,5,5,5.11,0,80.05,80.04,80.04,80.00,68,0.0149,0.0149,200,200,62.12,62.36,4,4,4.18,0,76.83,76.78,76.78,80.00,58,0.0117,0.0117,227,231,293,0.791,0.797,79.85,78.32,60.38,61.78,62.06,56,60,97,2.84,60.70,2,2,1,177.21,4,1,1,10,9,0,2,264,253,61.93,62.42,5,5,3.34,0,79.99,79.96,79.96,80.00,54,0.0117,0.0117,245,242,61.96,62.31,0,4,5.01,0,79.82,79.82,79.82,80.00,56,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:35:00,76.93,76.86,76.86,61,0.0123,0.0123,14.53,1149.32,1,917.16,19.61,57.04,55.47,56.05,0.00,0,11.95,0.00,71.42,56.05,2075.63,83.66,22.77,85.43,0.00,84.83,0,43,0.00,55.11,59.84,721.37,74.43,55.11,79.98,15.19,221,224,204,0.799,0.797,78.36,77.62,60.55,61.72,61.88,64,64,97,2.33,62.04,2.44,2.32,1,139.30,4,3,3,10,9,0,3,241,238,62.07,62.48,5,5,5.10,0,80.02,80.04,80.04,80.00,69,0.0149,0.0149,200,200,62.12,62.42,4,4,5.37,0,76.81,76.77,76.77,80.00,58,0.0117,0.0117,233,231,286,0.820,0.797,79.83,78.32,60.34,61.79,62.06,55,60,97,2.77,60.62,2,2,1,182.06,4,1,1,10,9,0,2,256,248,61.88,62.43,5,5,4.93,0,79.99,79.95,79.95,80.00,54,0.0117,0.0117,247,241,61.94,62.32,0,4,2.95,0,79.84,79.82,79.82,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:36:00,76.92,76.82,76.82,63,0.0123,0.0123,14.53,1166.18,1,909.80,19.94,57.11,55.28,56.05,6.21,0,7.42,0.00,71.42,56.05,2074.36,82.99,22.37,84.91,0.00,84.81,0,44,0.00,55.45,59.84,740.79,74.99,55.66,79.98,14.94,230,224,201,0.804,0.797,78.33,77.61,60.58,61.77,61.88,63,64,97,2.40,62.10,2.45,2.32,1,137.68,4,3,3,10,9,0,3,239,238,62.16,62.51,5,5,5.09,0,80.00,80.04,80.04,80.00,67,0.0149,0.0149,201,200,62.17,62.46,4,4,5.02,0,76.77,76.76,76.76,80.00,58,0.0117,0.0117,225,231,268,0.810,0.797,79.85,78.31,60.28,61.79,62.06,55,60,97,2.82,60.65,2,2,1,177.68,4,1,1,10,9,0,2,249,243,61.92,62.43,5,5,4.86,0,80.01,79.94,79.94,80.00,54,0.0117,0.0117,236,241,61.94,62.32,0,4,3.61,0,79.85,79.82,79.82,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:37:00,76.90,76.78,76.78,63,0.0123,0.0123,14.53,1288.64,1,916.65,20.02,57.35,55.36,56.05,34.54,0,12.03,0.00,71.41,56.05,2076.82,82.43,22.63,84.50,0.00,84.78,0,45,0.00,55.61,59.84,737.30,74.33,55.71,79.98,15.07,223,224,202,0.800,0.797,78.31,77.59,60.70,61.84,61.88,62,64,98,2.37,62.23,2.47,2.32,1,140.63,4,3,3,10,9,0,3,243,238,62.24,62.57,5,5,3.09,0,80.00,80.04,80.04,80.00,67,0.0149,0.0149,200,200,62.26,62.52,4,4,4.90,0,76.75,76.75,76.75,80.00,58,0.0117,0.0117,225,231,267,0.800,0.797,79.84,78.29,60.33,61.81,62.06,55,60,97,2.87,60.85,2,2,1,173.70,4,1,1,10,9,0,2,247,239,61.96,62.46,5,5,4.25,0,80.01,79.93,79.93,80.00,53,0.0117,0.0117,234,240,62.01,62.35,0,4,5.08,0,79.86,79.82,79.82,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:38:00,76.86,76.75,76.75,63,0.0124,0.0124,14.53,1321.09,1,915.06,20.01,57.48,55.40,56.05,30.69,0,10.71,0.00,71.43,56.05,2077.19,82.24,22.90,84.18,0.00,84.73,0,45,0.00,55.67,59.84,725.73,74.36,55.80,79.98,14.93,232,224,200,0.809,0.797,78.30,77.58,60.80,61.91,61.88,63,64,98,2.39,62.37,2.50,2.32,1,137.32,4,3,3,10,9,0,3,242,238,62.39,62.63,5,5,5.02,0,80.00,80.04,80.04,80.00,67,0.0149,0.0149,200,200,62.34,62.59,4,4,3.28,0,76.72,76.74,76.74,80.00,59,0.0117,0.0117,221,231,259,0.823,0.797,79.83,78.27,60.39,61.85,62.06,55,60,97,2.81,60.90,2,2,1,173.11,4,1,1,10,9,0,2,240,237,62.02,62.50,5,5,3.72,0,79.99,79.92,79.92,80.00,53,0.0117,0.0117,234,240,62.05,62.39,0,4,4.11,0,79.87,79.82,79.82,80.00,56,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:39:00,76.81,76.71,76.71,63,0.0124,0.0124,14.53,1329.27,1,923.18,20.01,57.54,55.37,56.05,0.00,0,15.76,0.00,71.42,56.05,2075.03,83.32,22.98,85.07,0.00,84.66,0,43,0.00,55.66,59.84,740.98,75.01,55.84,79.98,14.99,229,224,195,0.794,0.797,78.34,77.56,60.86,61.98,61.88,63,64,98,2.43,62.42,2.54,2.32,1,137.87,4,3,3,10,9,0,3,231,238,62.44,62.69,5,5,5.16,0,80.03,80.04,80.04,80.00,67,0.0149,0.0149,200,200,62.36,62.65,4,4,4.01,0,76.70,76.73,76.73,80.00,59,0.0117,0.0117,222,231,251,0.799,0.797,79.83,78.24,60.41,61.88,62.06,55,60,97,2.78,60.94,2,2,1,168.99,4,1,1,10,9,0,2,238,235,62.02,62.54,5,5,3.18,0,79.96,79.92,79.92,80.00,53,0.0117,0.0117,233,239,62.05,62.42,0,4,5.01,0,79.85,79.82,79.82,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:40:00,76.81,76.68,76.68,62,0.0124,0.0124,14.53,1442.68,1,915.46,20.02,57.56,55.26,56.05,25.88,0,9.56,0.00,71.43,56.05,2073.34,84.32,22.74,86.22,0.00,84.60,0,45,0.00,55.59,59.85,724.85,74.30,55.79,79.98,14.93,228,224,194,0.806,0.797,78.31,77.55,60.89,62.03,61.88,63,65,98,2.47,62.45,2.57,2.32,1,140.94,4,3,3,10,9,0,3,229,239,62.45,62.74,5,5,4.57,0,80.04,80.04,80.04,80.00,67,0.0150,0.0150,200,200,62.43,62.70,4,4,5.42,0,76.68,76.72,76.72,80.00,60,0.0118,0.0118,223,231,261,0.798,0.797,79.80,78.20,60.44,61.91,62.06,55,60,97,2.76,60.97,2,2,1,174.71,4,1,1,10,9,0,2,239,235,62.01,62.56,5,5,5.01,0,79.91,79.92,79.92,80.00,53,0.0118,0.0118,240,239,62.09,62.45,0,4,5.10,0,79.83,79.82,79.82,80.00,56,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:41:00,76.81,76.64,76.64,63,0.0124,0.0124,14.53,1379.62,1,912.93,20.05,57.53,55.34,56.05,23.42,0,15.23,0.00,71.43,56.05,2075.13,85.13,22.55,86.98,0.00,84.51,0,44,0.00,55.59,59.85,725.55,73.99,55.72,79.98,14.77,227,224,202,0.795,0.797,78.29,77.54,60.93,62.07,61.88,63,65,98,2.46,62.48,2.60,2.32,1,135.13,4,3,3,10,9,0,3,234,240,62.48,62.78,5,5,5.05,0,80.00,80.04,80.04,80.00,67,0.0149,0.0149,199,200,62.47,62.74,4,4,5.38,0,76.67,76.71,76.71,80.00,59,0.0118,0.0118,235,231,260,0.801,0.797,79.81,78.17,60.45,61.93,62.06,55,61,97,2.77,60.98,2,2,1,175.34,4,1,1,10,9,0,2,238,236,62.08,62.59,5,5,4.94,0,79.89,79.92,79.92,80.00,53,0.0118,0.0118,242,239,62.06,62.47,0,4,1.74,0,79.82,79.82,79.82,80.00,55,0.0123,0.0123,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,2.5700,1.6,0,1.7,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.1,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,1.5,0,1.7,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.3,0,1.7,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.3,0,1.7,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.2,0,1.7,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
