date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  09:26:00,62.72,62.88,62.88,73,0.0088,0.0088,14.57,1718.40,1,942.84,21.47,49.11,46.70,47.39,22.36,0,3.54,0.00,70.91,47.39,2065.39,85.20,23.28,87.73,0.00,84.20,0,49,0.00,46.94,53.86,745.99,67.55,47.14,79.98,14.77,497,500,337,1.780,1.801,73.40,68.95,52.15,54.54,55.04,51,63,91,6.12,51.32,4.45,4.59,1,451.56,6,3,3,5,5,0,5,456,460,54.66,54.84,6,6,5.10,0,73.19,73.18,73.18,77.00,52,0.0091,0.0091,198,200,54.61,55.19,4,4,4.77,0,73.96,73.93,73.93,78.00,48,0.0087,0.0087,320,240,438,0.973,0.998,76.81,74.11,52.80,54.98,55.04,47,50,93,1.37,55.07,2,2,1,201.34,4,0,0,10,9,0,2,199,200,55.03,55.99,4,5,4.91,0,72.24,72.22,72.22,78.00,52,0.0089,0.0089,417,419,54.97,55.22,0,6,3.28,0,78.10,78.10,78.10,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:27:00,62.86,62.92,62.92,74,0.0088,0.0088,14.58,1700.31,1,942.08,21.49,49.13,46.73,47.39,11.98,0,15.19,0.00,70.90,47.39,2065.44,85.28,23.31,88.05,0.00,84.18,0,51,0.00,46.96,53.84,763.42,68.92,47.13,79.98,14.55,487,500,349,1.771,1.801,73.43,69.01,52.32,54.60,55.04,51,64,92,6.16,51.44,4.43,4.59,1,455.36,6,3,3,5,5,0,5,462,460,54.77,54.90,6,6,4.89,0,73.21,73.19,73.19,77.00,53,0.0091,0.0091,200,200,54.68,55.23,4,4,4.21,0,73.97,73.94,73.94,78.00,48,0.0086,0.0086,332,240,436,0.980,0.998,76.79,74.11,52.83,54.98,55.04,47,51,93,1.32,55.09,2,2,1,203.41,4,0,0,10,9,0,2,201,200,55.14,56.00,4,5,3.32,0,72.23,72.22,72.22,78.00,52,0.0089,0.0089,416,420,54.94,55.23,0,6,5.02,0,78.10,78.10,78.10,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:28:00,62.90,62.95,62.95,71,0.0088,0.0088,14.57,1737.28,1,928.33,21.43,49.16,46.73,47.39,22.46,0,11.56,0.00,70.95,47.39,2063.74,85.13,23.31,87.88,0.00,84.19,0,53,0.00,46.97,53.82,763.47,68.02,47.15,79.98,15.28,499,500,350,1.780,1.801,73.43,69.12,52.40,54.65,55.04,51,63,92,6.10,51.49,4.42,4.59,1,459.77,6,3,3,5,5,0,5,464,460,54.77,54.95,6,6,4.35,0,73.19,73.20,73.20,77.00,52,0.0091,0.0091,200,200,54.76,55.27,4,4,5.45,0,73.97,73.95,73.95,78.00,48,0.0087,0.0087,305,240,438,0.976,0.998,76.78,74.15,52.88,55.01,55.04,47,51,93,1.31,55.15,2,2,1,203.54,4,0,0,10,9,0,2,201,200,55.14,56.01,4,5,5.00,0,72.23,72.23,72.23,78.00,52,0.0089,0.0089,417,421,54.98,55.25,0,6,5.15,0,78.10,78.10,78.10,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:29:00,63.07,62.98,62.98,75,0.0088,0.0088,14.57,1729.46,1,942.08,21.52,49.17,46.71,47.39,27.81,0,9.14,0.00,70.93,47.39,2065.30,85.01,23.29,87.80,0.00,84.19,0,50,0.00,46.97,53.81,763.49,67.33,47.16,79.98,15.00,501,500,357,1.787,1.801,73.43,69.22,52.38,54.67,55.04,51,64,92,6.14,51.49,4.38,4.59,1,455.91,6,3,3,5,5,0,5,468,460,54.83,54.95,6,6,5.12,0,73.17,73.21,73.21,77.00,52,0.0091,0.0091,201,200,54.88,55.28,4,4,2.94,0,73.96,73.96,73.96,78.00,48,0.0087,0.0087,325,240,452,0.991,0.998,76.83,74.18,52.91,55.02,55.04,47,51,93,1.38,55.19,2,2,1,203.20,4,0,0,10,9,0,2,201,200,55.16,56.02,4,5,3.65,0,72.23,72.23,72.23,78.00,52,0.0089,0.0089,421,423,55.04,55.26,0,6,4.21,0,78.06,78.11,78.11,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:30:00,63.07,63.02,63.02,73,0.0088,0.0088,14.57,1739.51,1,946.27,21.58,49.18,46.70,47.39,35.29,0,13.66,0.00,70.91,47.39,2064.49,84.84,23.26,87.67,0.00,84.19,0,52,0.00,46.93,53.80,755.10,67.00,47.13,79.98,14.46,498,500,345,1.821,1.801,73.45,69.27,52.48,54.74,55.04,51,63,92,6.00,51.54,4.39,4.59,1,458.91,6,3,3,5,5,0,5,462,460,54.85,55.02,6,6,3.34,0,73.22,73.22,73.22,77.00,52,0.0091,0.0091,200,200,54.74,55.33,4,4,4.83,0,73.96,73.97,73.97,78.00,48,0.0087,0.0087,328,240,450,0.994,0.998,76.77,74.20,53.00,55.06,55.04,48,51,93,1.37,55.29,2,2,1,205.38,4,0,0,10,9,0,2,202,200,55.16,56.04,4,5,4.04,0,72.24,72.24,72.24,78.00,53,0.0089,0.0089,425,425,55.07,55.29,0,6,5.08,0,78.06,78.11,78.11,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:31:00,62.97,63.05,63.05,71,0.0088,0.0088,14.57,1915.39,1,950.39,21.54,49.17,46.53,47.26,11.88,0,0.00,0.00,70.90,47.26,2066.16,84.70,23.28,87.65,0.00,84.20,0,50,0.00,46.84,53.78,767.53,68.04,47.11,79.98,14.33,497,500,341,1.800,1.801,73.47,69.22,52.39,54.73,55.04,51,62,92,5.89,51.47,4.36,4.47,1,445.49,6,3,3,5,5,0,5,457,460,54.81,55.02,6,6,5.11,0,73.24,73.23,73.23,78.00,52,0.0091,0.0091,201,200,54.71,55.33,4,4,3.14,0,73.96,73.98,73.98,78.00,48,0.0087,0.0087,358,240,449,0.980,0.998,76.80,74.23,53.07,55.09,55.04,47,51,93,1.21,55.33,2,2,1,203.31,4,0,0,10,9,0,2,202,200,55.21,56.06,4,5,4.81,0,72.25,72.24,72.24,78.00,53,0.0089,0.0089,422,427,55.05,55.33,0,6,4.09,0,78.07,78.11,78.11,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:32:00,63.04,63.08,63.08,72,0.0088,0.0088,14.57,1770.54,1,931.57,21.58,49.11,46.58,47.26,27.27,0,12.44,0.00,70.92,47.26,2065.60,84.88,23.31,87.61,0.00,84.21,0,51,0.00,46.78,53.77,717.90,68.05,46.94,79.98,14.19,493,500,344,1.815,1.801,73.47,69.17,52.33,54.70,55.04,51,62,92,5.96,51.47,4.32,4.47,1,453.16,6,3,3,5,5,0,5,460,460,54.78,54.99,6,6,5.06,0,73.25,73.24,73.24,78.00,52,0.0091,0.0091,200,200,54.66,55.32,4,4,5.41,0,73.97,73.98,73.98,78.00,48,0.0087,0.0087,319,240,451,1.001,0.998,76.78,74.24,53.06,55.10,55.04,47,51,93,1.41,55.30,2,2,1,206.93,4,0,0,10,9,0,2,198,200,55.20,56.07,4,5,4.98,0,72.26,72.24,72.24,78.00,53,0.0089,0.0089,423,428,55.06,55.33,0,6,2.89,0,78.07,78.12,78.12,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:33:00,63.12,63.12,63.12,73,0.0088,0.0088,14.57,1780.91,1,941.47,21.55,49.04,46.56,47.26,0.00,0,0.00,0.01,70.89,47.26,2063.65,85.04,23.31,87.77,0.00,84.21,0,53,0.00,46.80,53.76,769.52,67.61,47.00,79.98,14.17,491,500,345,1.802,1.801,73.48,69.13,52.29,54.68,55.04,51,62,92,5.83,51.40,4.28,4.47,1,450.67,6,3,3,5,5,0,5,459,460,54.77,54.97,6,6,4.30,0,73.26,73.25,73.25,78.00,52,0.0091,0.0091,201,200,54.67,55.30,4,4,4.56,0,73.98,73.99,73.99,78.00,48,0.0087,0.0087,300,240,450,1.011,0.998,76.79,74.25,53.05,55.11,55.04,47,51,93,1.40,55.29,2,2,1,202.14,4,0,0,10,9,0,2,201,200,55.21,56.07,4,5,3.70,0,72.25,72.25,72.25,78.00,53,0.0089,0.0089,424,430,55.08,55.33,0,6,5.10,0,78.08,78.12,78.12,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:34:00,63.13,63.15,63.15,73,0.0088,0.0088,14.57,1659.18,1,929.16,21.62,49.04,46.58,47.26,35.29,0,11.87,0.00,71.02,47.26,2064.17,84.73,23.29,87.62,0.00,84.22,0,51,0.00,46.80,53.74,745.89,67.35,46.99,79.98,14.17,499,500,334,1.799,1.801,73.51,69.17,52.37,54.70,55.04,51,63,92,5.85,51.48,4.26,4.47,1,454.27,6,3,3,5,5,0,5,454,460,54.79,54.99,6,6,3.62,0,73.28,73.27,73.27,78.00,52,0.0091,0.0091,200,200,54.72,55.32,4,4,4.75,0,73.99,74.00,74.00,78.00,48,0.0087,0.0087,321,240,441,1.003,0.998,76.88,74.26,53.04,55.11,55.04,47,51,93,1.27,55.27,2,2,1,203.76,4,0,0,10,9,0,2,190,200,55.20,56.09,4,4,3.94,0,72.25,72.25,72.25,78.00,54,0.0089,0.0089,429,432,55.13,55.33,0,6,5.12,0,78.06,78.12,78.12,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:35:00,63.13,63.18,63.18,72,0.0088,0.0088,14.57,1713.51,1,946.22,21.58,49.02,46.56,47.26,22.25,0,15.06,0.00,70.99,47.26,2064.11,84.65,23.28,87.40,0.00,84.21,0,52,0.00,46.80,53.73,767.83,68.36,47.00,79.98,15.21,500,500,336,1.781,1.801,73.49,69.20,52.35,54.69,55.04,51,63,92,5.79,51.49,4.22,4.34,1,451.88,6,3,3,5,5,0,5,456,460,54.80,54.99,6,6,5.11,0,73.29,73.28,73.28,78.00,52,0.0091,0.0091,199,200,54.66,55.32,4,4,5.01,0,74.01,74.00,74.00,78.00,48,0.0087,0.0087,343,240,444,0.993,0.998,76.90,74.26,53.01,55.11,55.04,47,51,93,1.34,55.23,2,2,1,207.48,4,0,0,10,9,0,2,185,200,55.22,56.11,4,4,4.93,0,72.28,72.26,72.26,78.00,52,0.0089,0.0089,432,434,55.07,55.33,0,6,3.16,0,78.08,78.13,78.13,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:36:00,63.20,63.22,63.22,72,0.0088,0.0088,14.57,1707.39,1,948.03,21.58,49.03,46.58,47.26,20.00,0,13.02,0.00,70.95,47.26,2063.53,84.83,23.24,87.33,0.00,84.22,0,50,0.00,46.80,53.72,764.06,67.20,47.00,79.98,14.92,499,500,339,1.808,1.801,73.53,69.19,52.36,54.70,55.04,51,62,92,5.71,51.52,4.19,4.34,1,449.89,6,3,3,5,5,0,5,459,460,54.81,55.00,6,6,5.21,0,73.29,73.29,73.29,78.00,52,0.0091,0.0091,200,200,54.69,55.32,4,4,3.98,0,74.02,74.01,74.01,78.00,49,0.0087,0.0087,323,240,459,1.015,0.998,76.85,74.29,52.97,55.10,55.04,47,50,93,1.40,55.23,2,2,1,204.65,4,0,0,10,9,0,2,197,200,55.19,56.11,5,4,3.03,0,72.27,72.27,72.27,78.00,53,0.0089,0.0089,432,435,55.04,55.32,0,6,4.97,0,78.10,78.13,78.13,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:37:00,63.28,63.25,63.25,72,0.0088,0.0088,14.57,1686.74,1,947.68,21.63,49.02,46.61,47.26,22.89,0,14.02,0.00,70.94,47.26,2063.13,85.43,23.27,88.01,0.00,84.22,0,51,0.00,46.82,53.70,760.46,67.94,47.01,79.98,15.14,493,500,335,1.782,1.801,73.54,69.25,52.36,54.71,55.04,51,62,92,5.87,51.52,4.16,4.34,1,447.92,6,3,3,5,5,0,5,459,460,54.82,55.00,6,6,5.24,0,73.31,73.30,73.30,78.00,52,0.0092,0.0092,200,200,54.78,55.33,4,4,4.24,0,74.02,74.01,74.01,78.00,49,0.0087,0.0087,310,240,455,0.971,0.998,76.84,74.30,52.99,55.10,55.04,47,50,93,1.42,55.26,2,2,1,202.44,4,0,0,10,9,0,2,199,200,55.22,56.11,5,5,3.32,0,72.24,72.28,72.28,78.00,53,0.0089,0.0089,430,437,55.03,55.32,0,6,5.06,0,78.10,78.13,78.13,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:38:00,63.31,63.28,63.28,71,0.0088,0.0088,14.57,1650.73,1,945.32,21.63,49.04,46.63,47.26,25.67,0,16.81,0.00,70.94,47.26,2063.87,85.39,23.23,88.20,0.00,84.22,0,52,0.00,46.88,53.69,752.45,68.15,47.05,79.98,13.91,492,500,343,1.793,1.801,73.53,69.31,52.42,54.73,55.04,51,62,92,5.75,51.58,4.15,4.34,1,450.37,6,3,3,5,5,0,5,459,460,54.84,55.03,6,6,4.92,0,73.32,73.30,73.30,78.00,52,0.0092,0.0092,201,200,54.80,55.35,4,4,5.48,0,74.03,74.01,74.01,78.00,49,0.0087,0.0087,336,240,472,0.979,0.998,76.88,74.34,53.08,55.12,55.04,47,50,93,1.25,55.37,2,2,1,211.63,4,0,0,10,9,0,2,201,200,55.24,56.12,5,5,5.05,0,72.23,72.29,72.29,78.00,53,0.0089,0.0089,438,438,55.18,55.34,0,6,2.16,0,78.09,78.13,78.13,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:39:00,63.39,63.31,63.31,73,0.0088,0.0088,14.57,1661.15,1,944.50,21.65,49.06,46.66,47.26,0.00,0,16.92,0.00,70.92,47.26,2064.19,85.15,23.21,87.92,0.00,84.21,0,50,0.00,46.90,53.68,760.33,68.12,47.07,79.98,13.88,497,500,349,1.789,1.801,73.52,69.39,52.46,54.75,55.04,51,62,92,5.70,51.68,4.13,4.21,1,457.87,6,3,3,5,5,0,5,470,460,54.90,55.04,6,6,3.32,0,73.30,73.31,73.31,78.00,52,0.0092,0.0092,199,200,54.79,55.36,4,4,4.86,0,74.04,74.02,74.02,78.00,49,0.0087,0.0087,310,240,477,0.988,0.998,76.88,74.37,53.17,55.16,55.04,47,51,93,1.42,55.46,2,2,1,209.35,5,0,0,10,9,0,2,200,200,55.27,56.13,5,5,4.10,0,72.24,72.29,72.29,78.00,53,0.0089,0.0089,439,440,55.17,55.37,0,6,5.14,0,78.09,78.14,78.14,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:40:00,63.43,63.35,63.35,72,0.0088,0.0088,14.57,1690.89,1,947.22,21.62,49.09,46.68,47.26,21.18,0,11.05,0.00,70.90,47.26,2063.10,84.95,23.35,87.72,0.00,84.21,0,52,0.00,46.90,53.66,745.28,66.32,47.08,79.98,14.90,496,500,354,1.784,1.801,73.57,69.43,52.57,54.81,55.04,51,62,92,5.64,51.75,4.13,4.21,1,455.66,6,3,3,5,5,0,5,471,460,54.93,55.10,6,6,4.88,0,73.31,73.32,73.32,78.00,52,0.0092,0.0092,196,200,54.87,55.41,4,4,5.46,0,74.03,74.02,74.02,78.00,49,0.0087,0.0087,294,240,478,0.995,0.998,76.89,74.40,53.25,55.20,55.04,47,51,94,1.31,55.53,2,2,1,212.07,5,0,0,10,9,0,2,199,200,55.28,56.15,5,5,5.05,0,72.26,72.30,72.30,78.00,53,0.0089,0.0089,438,441,55.20,55.42,0,6,3.53,0,78.10,78.14,78.14,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:41:00,63.39,63.38,63.38,73,0.0088,0.0088,14.57,1744.36,1,936.38,21.62,49.26,46.83,47.26,33.15,0,11.64,0.00,70.89,47.26,2064.18,84.79,23.32,87.58,0.00,84.23,0,50,0.00,46.92,53.65,725.86,66.59,47.19,79.98,14.50,499,500,338,1.816,1.801,73.56,69.42,52.62,54.87,55.04,51,62,92,5.66,51.77,4.14,4.21,1,456.13,6,3,3,5,5,0,5,458,460,54.94,55.16,6,6,3.83,0,73.34,73.32,73.32,78.00,52,0.0092,0.0092,197,200,54.89,55.47,4,4,5.32,0,74.04,74.02,74.02,78.00,49,0.0087,0.0087,313,240,477,1.002,0.998,76.88,74.43,53.22,55.23,55.04,48,51,94,1.77,54.45,2,2,1,211.48,5,0,0,10,9,0,2,202,200,55.23,56.17,5,5,4.76,0,72.28,72.30,72.30,78.00,53,0.0089,0.0089,439,442,55.18,55.43,0,6,5.15,0,78.11,78.14,78.14,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,-0,0,1,-2,2,3,1,3.6000,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.2,0,1.7,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.1,0,1.7,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.4,0,1.7,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.2,0,1.7,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,1.1,1,1.7,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,1.1,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
