date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  09:58:00,63.96,63.94,63.94,70,0.0088,0.0088,14.56,1902.32,1,944.07,21.66,49.14,46.55,47.13,34.44,0,9.96,0.00,70.86,47.13,2061.64,85.22,23.28,88.14,0.00,84.35,0,53,0.00,46.78,53.45,761.31,66.42,47.18,79.98,15.81,501,500,348,1.803,1.801,73.78,69.82,52.83,55.09,55.04,52,62,92,5.60,51.97,4.11,4.21,1,454.47,6,3,3,5,5,0,5,454,460,55.21,55.40,6,6,5.20,0,73.74,73.72,73.72,78.00,54,0.0096,0.0096,205,200,55.13,55.70,4,4,4.18,0,73.82,73.81,73.81,78.00,48,0.0086,0.0086,329,240,432,1.092,0.998,77.05,74.76,53.05,55.19,55.04,47,50,93,1.72,54.22,3,2,1,210.78,5,0,0,10,9,0,2,209,200,55.32,56.14,4,5,3.31,0,72.68,72.61,72.61,78.00,51,0.0089,0.0089,392,200,55.15,55.37,0,5,5.00,0,78.20,78.15,78.15,79.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,-0,0,1,-2,2,3,1,3.6000,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  09:59:00,63.97,63.97,63.97,69,0.0088,0.0088,14.57,1883.18,1,954.12,21.65,49.17,46.58,47.13,18.93,0,11.11,0.01,70.85,47.13,2063.74,84.91,23.34,87.95,0.00,84.36,0,51,0.00,46.81,53.44,758.55,67.08,47.22,79.98,15.31,500,500,343,1.758,1.801,73.77,69.76,52.70,55.05,55.04,52,61,92,5.66,51.86,4.10,4.21,1,444.76,6,3,3,5,5,0,5,468,460,55.17,55.37,6,6,4.90,0,73.72,73.73,73.73,78.00,53,0.0096,0.0096,200,200,55.13,55.69,4,4,4.50,0,73.81,73.79,73.79,78.00,47,0.0086,0.0086,309,240,236,1.155,0.998,76.98,74.55,52.35,55.13,55.04,47,50,92,1.76,52.75,3,2,1,173.24,4,0,0,10,9,0,2,198,200,55.20,56.10,4,4,3.59,0,72.66,72.61,72.61,78.00,50,0.0089,0.0089,263,200,55.02,55.36,0,4,5.09,0,78.71,78.15,78.15,79.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,-0,0,1,-2,2,3,1,3.6000,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:00:00,63.93,64.01,64.01,71,0.0088,0.0088,14.56,1716.12,1,945.35,21.66,49.01,46.43,47.13,16.58,0,15.97,0.00,70.84,47.13,2063.56,84.72,23.28,87.57,0.00,84.39,0,52,0.00,46.69,53.43,764.64,67.38,47.17,79.98,14.99,496,500,354,1.792,1.801,73.78,69.78,52.72,55.03,55.04,52,62,92,5.64,51.94,4.08,4.21,1,459.53,6,3,3,5,5,0,5,469,460,55.23,55.35,6,6,3.22,0,73.71,73.75,73.75,78.00,54,0.0096,0.0096,202,200,55.16,55.69,4,4,4.93,0,73.80,73.78,73.78,78.00,48,0.0086,0.0086,332,240,168,1.126,0.998,77.00,74.10,51.26,55.02,55.04,46,49,90,1.92,51.44,3,2,1,158.24,4,0,0,10,9,0,2,192,200,55.10,56.04,4,4,4.20,0,72.68,72.61,72.61,78.00,50,0.0089,0.0089,214,200,54.91,55.32,0,4,5.17,0,79.09,78.16,78.16,79.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,-0,0,1,-2,2,3,1,3.6000,2.5700,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:01:00,64.01,64.04,64.04,70,0.0088,0.0088,14.57,1784.48,1,937.43,21.69,48.82,46.27,46.99,43.10,0,14.59,0.00,70.86,46.99,2062.96,84.64,23.28,87.48,0.00,84.40,0,50,0.00,46.56,53.42,760.42,67.05,47.06,79.98,15.04,502,500,345,1.795,1.801,73.81,69.79,52.83,55.08,55.04,52,62,92,5.72,51.94,4.11,4.21,1,448.45,6,3,3,5,5,0,5,460,460,55.23,55.41,6,6,5.13,0,73.78,73.76,73.76,78.00,55,0.0097,0.0097,200,200,55.19,55.72,4,4,3.17,0,73.78,73.76,73.76,78.00,48,0.0086,0.0086,349,240,234,1.012,0.998,76.98,73.55,50.45,54.91,55.04,45,49,89,1.95,50.85,2,2,1,158.06,4,0,0,10,9,0,2,185,200,54.95,56.01,4,4,4.50,0,72.68,72.62,72.62,78.00,51,0.0089,0.0089,305,456,54.59,55.26,0,5,4.27,0,79.30,78.18,78.18,78.00,44,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.5,1,1.7,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.5,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.4,1,1.7,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.5,0,1.7,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.3,1,1.7,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,1.3,1,1.7,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:02:00,63.98,64.04,64.04,69,0.0089,0.0089,14.57,1660.28,1,948.03,21.62,48.68,46.21,46.99,13.59,0,15.23,0.00,70.81,46.99,2062.34,84.55,23.32,87.30,0.00,84.41,0,51,0.00,46.43,53.41,755.48,66.52,46.78,79.98,14.63,497,500,347,1.798,1.801,73.79,69.83,52.75,55.05,55.04,52,61,92,5.61,51.82,4.10,4.21,1,464.14,6,3,3,5,5,0,5,455,460,55.15,55.39,6,6,4.70,0,73.79,73.78,73.78,78.00,54,0.0097,0.0097,200,200,55.06,55.72,4,4,5.50,0,73.76,73.75,73.75,78.00,48,0.0086,0.0086,322,240,370,0.918,0.998,76.85,73.57,50.39,54.59,55.04,44,48,89,1.48,52.16,2,2,1,185.27,4,0,0,10,9,0,2,197,200,54.73,55.89,5,5,5.07,0,72.66,72.62,72.62,78.00,52,0.0089,0.0089,395,469,54.37,54.90,0,6,4.51,0,78.66,78.21,78.21,78.00,42,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.4,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.4,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.4,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.3,1,1.4,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.4,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.9,1,1.4,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:03:00,63.99,64.04,64.04,72,0.0089,0.0089,14.56,1637.16,1,944.62,21.65,48.57,46.21,46.99,24.07,0,0.00,0.00,70.84,46.99,2060.54,84.81,23.26,87.37,0.00,84.40,0,49,0.00,46.44,53.40,754.91,67.26,46.67,79.98,14.76,506,500,348,1.792,1.801,73.81,69.84,52.68,55.01,55.04,52,62,92,5.66,51.68,4.08,4.21,1,463.48,6,3,3,5,5,0,5,463,460,55.16,55.35,6,6,5.12,0,73.80,73.82,73.82,78.00,54,0.0097,0.0097,199,200,55.12,55.70,4,4,4.35,0,73.72,73.73,73.73,78.00,48,0.0086,0.0086,367,240,436,0.896,0.998,76.86,73.82,51.20,54.47,55.04,46,50,90,1.22,54.11,2,2,1,195.49,4,0,0,10,9,0,2,196,200,54.85,55.82,5,5,4.90,0,72.60,72.63,72.63,78.00,53,0.0089,0.0089,431,480,54.52,54.79,0,6,3.70,0,78.23,78.24,78.24,78.00,44,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.2,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,1,1.2,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.9,1,1.2,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,1,1.2,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.2,0.5797,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.2,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:04:00,64.03,64.04,64.04,69,0.0089,0.0089,14.56,1621.80,1,938.10,21.65,48.60,46.26,46.99,21.18,0,0.00,0.00,70.82,46.99,2062.78,85.14,23.06,87.59,0.00,84.39,0,51,0.00,46.47,53.39,751.35,67.03,46.67,79.98,13.67,499,500,345,1.812,1.801,73.83,69.81,52.68,54.99,55.04,52,62,92,5.59,51.63,4.07,4.21,1,461.42,6,3,3,5,5,0,5,458,460,55.09,55.34,6,6,4.57,0,73.85,73.85,73.85,78.00,54,0.0098,0.0098,200,200,55.07,55.70,4,4,5.50,0,73.69,73.72,73.72,78.00,48,0.0086,0.0086,320,240,489,0.912,0.998,76.88,74.07,52.25,54.60,55.04,48,51,92,1.27,55.17,2,2,1,204.88,4,0,0,10,9,0,2,197,200,54.99,55.85,5,5,5.07,0,72.58,72.63,72.63,78.00,54,0.0089,0.0089,454,487,54.80,54.91,0,6,5.16,0,77.99,78.25,78.25,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:05:00,63.99,64.04,64.04,70,0.0089,0.0089,14.56,1723.11,1,940.11,21.66,48.68,46.26,46.99,24.49,0,9.48,0.00,70.81,46.99,2062.13,85.47,23.10,88.08,0.00,84.37,0,52,0.00,46.50,53.38,759.91,67.43,46.71,79.98,13.66,499,500,345,1.801,1.801,73.84,69.84,52.57,54.93,55.04,52,62,91,5.66,51.56,4.04,4.21,1,455.83,6,3,3,5,5,0,5,460,460,55.09,55.28,6,6,3.19,0,73.86,73.89,73.89,78.00,54,0.0098,0.0098,199,200,55.03,55.65,4,4,4.87,0,73.67,73.71,73.71,78.00,47,0.0086,0.0086,342,240,526,0.917,0.998,76.87,74.27,53.04,54.82,55.04,48,52,93,1.34,55.70,2,2,1,211.55,4,0,0,10,9,0,2,203,200,55.13,55.92,5,5,4.11,0,72.58,72.64,72.64,78.00,54,0.0088,0.0088,471,490,55.05,55.10,0,6,5.12,0,77.79,78.26,78.26,78.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,1,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:06:00,63.91,64.04,64.04,71,0.0089,0.0089,14.57,1788.04,1,949.43,21.65,48.74,46.27,46.99,32.30,0,12.70,0.00,70.83,46.99,2062.88,85.37,23.18,88.18,0.00,84.36,0,50,0.00,46.50,53.36,747.88,66.45,46.70,79.98,13.65,497,500,348,1.799,1.801,73.88,69.78,52.51,54.88,55.04,52,61,91,5.42,51.64,4.00,4.09,1,459.90,6,3,3,5,5,0,5,456,460,55.03,55.24,6,6,3.43,0,73.90,73.92,73.92,78.00,55,0.0098,0.0098,200,200,55.05,55.62,4,4,5.15,0,73.65,73.70,73.70,78.00,47,0.0085,0.0085,325,240,549,0.936,0.998,76.85,74.40,53.56,55.04,55.04,48,52,94,1.21,56.05,2,2,1,221.35,5,0,0,10,9,0,2,205,200,55.29,56.02,5,5,4.51,0,72.58,72.64,72.64,78.00,51,0.0088,0.0088,482,490,55.21,55.29,0,7,5.10,0,77.70,78.26,78.26,78.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,1,1.1,0.5797,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:07:00,64.00,64.04,64.04,73,0.0089,0.0089,14.57,1724.62,1,947.41,21.58,48.80,46.35,46.99,34.65,0,14.02,0.00,70.83,46.99,2062.27,85.19,23.24,88.01,0.00,84.36,0,51,0.00,46.55,53.35,746.63,66.82,46.73,79.98,13.67,497,500,339,1.799,1.801,73.89,69.78,52.72,54.94,55.04,53,63,92,5.41,51.77,4.01,4.08,1,457.74,6,3,3,5,5,0,5,456,460,55.18,55.30,6,6,5.14,0,73.96,73.95,73.95,78.00,55,0.0099,0.0099,200,200,55.11,55.65,4,4,3.14,0,73.65,73.68,73.68,78.00,48,0.0085,0.0085,299,240,559,0.969,0.998,76.88,74.49,53.87,55.24,55.04,48,52,95,1.20,56.29,2,2,1,228.28,5,0,0,10,9,0,2,205,200,55.40,56.14,5,5,4.84,0,72.58,72.64,72.64,78.00,52,0.0088,0.0088,490,489,55.42,55.49,0,7,4.10,0,77.65,78.25,78.25,78.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:08:00,64.01,64.04,64.04,72,0.0090,0.0090,14.56,1899.31,1,929.58,21.63,49.05,46.55,46.99,29.30,0,8.99,0.00,70.87,46.99,2059.58,85.05,23.27,87.94,0.00,84.36,0,54,0.00,46.67,53.34,752.29,66.61,46.91,79.98,14.23,502,500,338,1.819,1.801,73.90,69.78,52.86,55.03,55.04,53,63,92,5.48,51.83,4.04,4.08,1,451.78,6,3,3,5,5,0,5,462,460,55.26,55.38,6,6,5.09,0,74.01,73.98,73.98,78.00,55,0.0099,0.0099,199,200,55.22,55.71,4,4,2.99,0,73.65,73.67,73.67,78.00,48,0.0085,0.0085,327,240,570,1.001,0.998,76.89,74.58,53.88,55.38,55.04,48,51,95,1.73,54.91,3,2,1,234.58,5,0,0,10,9,0,2,208,200,55.40,56.22,4,5,4.83,0,72.58,72.63,72.63,78.00,52,0.0089,0.0089,494,488,55.36,55.58,0,7,3.82,0,77.69,78.25,78.25,78.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:09:00,64.04,64.04,64.04,71,0.0090,0.0090,14.56,1892.32,1,945.45,21.62,49.10,46.43,46.99,32.62,0,0.00,0.00,70.84,46.99,2062.19,84.99,23.28,87.98,0.00,84.36,0,51,0.00,46.64,53.32,767.39,66.84,47.09,79.98,14.62,504,500,341,1.818,1.801,73.89,69.77,52.93,55.10,55.04,53,63,92,5.31,51.95,4.07,4.08,1,458.51,6,3,3,5,5,0,5,459,460,55.34,55.43,6,6,4.51,0,74.06,74.01,74.01,78.00,55,0.0099,0.0099,201,200,55.35,55.76,4,4,5.47,0,73.66,73.65,73.65,78.00,49,0.0085,0.0085,330,240,566,1.004,0.998,76.89,74.63,53.58,55.38,55.04,48,51,95,1.95,54.24,3,2,1,234.92,5,0,0,10,9,0,2,198,200,55.37,56.24,4,5,5.04,0,72.59,72.64,72.64,78.00,52,0.0089,0.0089,495,487,55.32,55.54,0,7,5.14,0,77.70,78.24,78.24,78.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:10:00,64.00,64.04,64.04,72,0.0090,0.0090,14.56,1881.12,1,943.81,21.66,49.11,46.45,46.99,0.00,0,14.91,0.00,70.83,46.99,2060.30,84.93,23.31,87.94,0.00,84.36,0,53,0.00,46.65,53.32,768.33,66.30,47.07,79.98,14.55,502,500,334,1.792,1.801,73.90,69.79,52.98,55.15,55.04,53,63,93,5.41,52.01,4.11,4.09,1,452.05,6,3,3,5,5,0,5,459,460,55.33,55.49,6,6,5.10,0,74.09,74.03,74.03,78.00,55,0.0099,0.0099,200,200,55.28,55.80,4,4,3.17,0,73.66,73.64,73.64,78.00,49,0.0085,0.0085,309,240,565,0.981,0.998,76.94,74.66,53.35,55.35,55.04,48,51,94,1.90,54.14,3,2,1,232.61,5,0,0,10,9,0,2,198,200,55.36,56.26,4,5,4.70,0,72.62,72.65,72.65,78.00,52,0.0089,0.0089,497,486,55.28,55.50,0,7,4.17,0,77.74,78.23,78.23,78.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:11:00,64.04,64.04,64.04,72,0.0090,0.0090,14.56,1911.78,1,955.24,21.61,49.09,46.41,46.99,26.10,0,10.82,0.01,70.81,46.99,2058.76,84.87,23.30,87.89,0.00,84.38,0,50,0.00,46.65,53.31,756.85,67.84,47.07,79.98,14.93,503,500,334,1.801,1.801,73.90,69.80,52.98,55.18,55.04,53,63,92,5.48,52.00,4.13,4.08,1,456.36,6,3,3,5,5,0,5,459,460,55.34,55.52,6,6,5.15,0,74.10,74.05,74.05,78.00,55,0.0100,0.0100,199,200,55.28,55.84,4,4,3.29,0,73.64,73.62,73.62,78.00,49,0.0085,0.0085,330,240,556,0.995,0.998,77.00,74.72,53.27,55.33,55.04,48,51,94,1.80,54.13,3,2,1,238.07,5,0,0,10,9,0,2,198,200,55.37,56.27,4,5,4.74,0,72.65,72.68,72.68,78.00,52,0.0089,0.0089,493,484,55.32,55.47,0,6,4.02,0,77.81,78.23,78.23,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,-1,1.1,0.9639,0,0,0,0,0,1,1,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:12:00,64.07,64.04,64.04,72,0.0090,0.0090,14.56,1886.29,1,946.64,21.65,49.09,46.39,46.99,0.00,0,5.75,0.00,70.80,46.99,2059.37,84.80,23.31,87.83,0.00,84.40,0,52,0.00,46.63,53.29,759.11,67.50,47.04,79.98,15.80,493,500,341,1.803,1.801,73.91,69.80,52.99,55.21,55.04,53,63,92,5.41,52.01,4.16,4.08,1,452.80,6,3,3,5,5,0,5,458,460,55.37,55.55,6,6,5.14,0,74.10,74.08,74.08,78.00,55,0.0100,0.0100,200,200,55.36,55.87,4,4,3.97,0,73.61,73.61,73.61,78.00,49,0.0085,0.0085,329,240,557,1.007,0.998,77.03,74.76,53.23,55.33,55.04,48,51,94,2.00,54.13,3,2,1,234.99,5,0,0,10,9,0,2,198,200,55.37,56.27,4,4,4.85,0,72.66,72.71,72.71,78.00,52,0.0089,0.0089,490,483,55.29,55.47,0,6,3.88,0,77.93,78.22,78.22,78.00,47,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.4,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  10:13:00,64.13,64.04,64.04,72,0.0090,0.0090,14.56,1941.67,1,940.54,21.68,49.10,46.35,46.99,0.00,0,15.39,0.00,70.80,46.99,2060.72,84.72,23.28,87.79,0.00,84.40,0,50,0.00,46.58,53.28,772.87,67.44,47.04,79.98,14.68,503,500,335,1.793,1.801,73.95,69.79,53.02,55.24,55.04,53,63,92,5.48,52.02,4.19,4.08,1,447.76,6,3,3,5,5,0,5,459,460,55.42,55.56,6,6,5.13,0,74.12,74.10,74.10,78.00,55,0.0100,0.0100,198,200,55.35,55.89,4,4,2.30,0,73.59,73.60,73.60,78.00,49,0.0086,0.0086,321,240,555,0.999,0.998,77.08,74.82,53.19,55.31,55.04,47,50,94,1.98,54.02,3,2,1,225.90,5,0,0,10,9,0,2,197,200,55.36,56.28,5,4,0.95,0,72.69,72.74,72.74,78.00,52,0.0089,0.0089,485,481,55.30,55.46,0,6,4.45,0,78.06,78.21,78.21,78.00,46,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.4,0,1.2,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0
