date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  16:54:00,64.19,64.27,64.27,88,0.0111,0.0111,14.60,1841.46,1,942.37,21.73,50.15,47.66,46.72,28.13,0,12.75,0.00,70.09,46.72,2056.02,83.59,23.29,86.01,0.00,84.47,0,53,0.00,48.06,52.20,720.00,67.01,48.52,79.98,15.05,492,500,407,1.801,1.801,73.03,70.14,54.78,56.66,55.04,56,71,94,7.24,53.02,8.00,8.34,1,498.59,7,3,3,5,5,0,5,462,460,56.83,56.87,6,6,5.15,0,72.06,72.01,72.01,80.00,60,0.0100,0.0100,199,200,56.69,57.04,4,4,4.45,0,72.75,72.80,72.80,80.00,53,0.0090,0.0090,261,240,246,0.339,0.395,77.77,73.65,50.33,54.35,55.04,44,54,93,1.02,54.50,2,2,1,82.56,2,0,0,10,9,0,2,189,200,54.93,55.76,6,5,3.88,0,76.06,76.03,76.03,80.00,45,0.0085,0.0085,310,572,54.42,54.87,0,8,4.97,0,79.59,79.86,79.86,79.00,42,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,1,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:55:00,64.15,64.24,64.24,85,0.0111,0.0111,14.59,2234.25,1,949.43,21.62,50.19,47.18,46.72,29.84,0,11.80,0.01,70.13,46.72,2052.77,84.90,23.31,87.85,0.00,84.39,0,51,0.00,47.51,52.22,738.35,67.99,47.89,79.98,15.12,498,500,408,1.807,1.801,73.02,70.11,54.68,56.74,55.04,55,69,94,7.22,52.64,8.00,8.34,1,502.54,7,3,3,5,5,0,5,462,460,56.75,56.95,6,6,4.55,0,72.04,72.03,72.03,80.00,59,0.0100,0.0100,201,200,56.64,57.13,4,4,5.48,0,72.71,72.78,72.78,80.00,53,0.0090,0.0090,311,240,267,0.328,0.395,77.85,73.96,51.44,54.49,55.04,44,53,94,0.85,55.56,2,2,1,88.22,2,0,0,10,9,0,2,195,200,55.04,55.83,6,6,5.06,0,76.06,76.01,76.01,80.00,46,0.0085,0.0085,322,572,54.61,54.85,0,10,5.19,0,79.48,79.85,79.85,79.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.7,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:56:00,64.04,64.21,64.21,85,0.0111,0.0111,14.60,2236.03,1,949.46,21.61,49.93,46.73,46.72,0.00,0,14.13,0.00,70.10,46.72,2052.74,86.45,23.28,89.46,0.00,84.31,0,52,0.00,47.03,52.24,750.99,66.95,47.45,79.98,15.20,499,500,414,1.790,1.801,73.05,70.07,54.27,56.64,55.04,54,69,92,7.17,52.18,8.00,8.34,1,500.27,7,3,3,5,5,0,5,459,460,56.53,56.83,6,6,5.20,0,72.01,72.06,72.06,80.00,58,0.0101,0.0101,201,200,56.46,57.09,4,4,4.15,0,72.68,72.76,72.76,80.00,52,0.0090,0.0090,304,240,287,0.354,0.395,77.86,74.24,52.21,54.61,55.04,45,52,95,1.05,56.13,2,2,1,88.36,2,0,0,10,9,0,2,199,200,55.08,55.89,6,6,3.19,0,76.02,75.99,75.99,80.00,46,0.0085,0.0085,329,571,54.70,54.94,0,10,5.05,0,79.50,79.84,79.84,79.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,-1,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:57:00,64.00,64.17,64.17,87,0.0111,0.0111,14.60,2312.12,1,936.88,21.58,49.59,46.50,46.72,27.49,0,14.26,0.00,70.07,46.72,2053.23,87.82,23.24,90.70,0.00,84.23,0,50,0.00,46.80,52.25,744.95,67.19,47.10,79.98,15.15,496,500,415,1.813,1.801,73.03,70.06,54.00,56.50,55.04,54,69,92,7.31,51.87,8.00,8.34,1,500.71,7,3,3,5,5,0,5,461,460,56.45,56.69,6,6,5.22,0,72.00,72.08,72.08,80.00,57,0.0101,0.0101,203,200,56.30,57.00,4,4,3.68,0,72.67,72.74,72.74,80.00,51,0.0091,0.0091,280,240,292,0.345,0.395,77.88,74.48,52.59,54.71,55.04,45,53,95,0.80,56.38,2,2,1,89.11,2,0,0,10,9,0,2,205,200,55.14,55.92,6,6,2.60,0,75.98,75.97,75.97,80.00,46,0.0085,0.0085,331,568,54.81,55.01,0,10,4.96,0,79.54,79.82,79.82,79.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:58:00,63.89,64.14,64.14,86,0.0111,0.0111,14.60,2306.95,1,948.34,21.58,49.33,46.30,46.72,17.54,0,6.46,0.00,70.09,46.72,2052.94,88.17,22.80,91.67,0.00,84.25,0,52,0.00,46.58,52.28,752.52,67.03,46.85,79.98,15.13,504,500,407,1.782,1.801,73.05,70.05,53.84,56.37,55.04,55,69,91,7.25,51.69,8.00,8.34,1,501.20,7,3,3,5,5,0,5,462,460,56.36,56.57,6,6,3.18,0,72.02,72.10,72.10,80.00,59,0.0101,0.0101,200,200,56.24,56.91,4,4,5.12,0,72.66,72.72,72.72,80.00,51,0.0091,0.0091,318,240,311,0.354,0.395,77.93,74.67,52.75,54.77,55.04,45,52,95,0.87,56.49,2,2,1,94.31,2,0,0,10,9,0,2,210,200,55.12,55.94,6,6,4.48,0,75.94,75.94,75.94,80.00,46,0.0085,0.0085,337,564,54.78,55.06,0,10,5.13,0,79.57,79.80,79.80,79.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  16:59:00,63.79,64.11,64.11,86,0.0111,0.0111,14.60,2275.56,1,950.63,21.58,49.15,46.16,46.72,22.46,0,13.50,0.00,70.06,46.72,2053.98,87.45,22.63,90.99,0.00,84.32,0,52,0.00,46.45,52.29,774.12,67.17,46.70,79.98,15.14,504,500,407,1.796,1.801,73.04,69.99,53.70,56.24,55.04,55,69,91,7.28,51.51,8.00,8.34,1,500.17,7,3,3,5,5,0,5,464,460,56.17,56.45,6,6,2.27,0,72.05,72.12,72.12,80.00,60,0.0101,0.0101,199,200,56.11,56.82,4,4,5.06,0,72.66,72.70,72.70,80.00,51,0.0091,0.0091,256,240,322,0.385,0.395,77.93,74.83,52.77,54.80,55.04,45,51,95,0.87,56.49,2,2,1,94.52,2,0,0,10,9,0,2,212,200,55.14,55.93,5,6,4.37,0,75.89,75.91,75.91,80.00,46,0.0086,0.0086,342,559,54.80,55.07,0,10,5.12,0,79.59,79.78,79.78,79.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:00:00,63.74,64.07,64.07,87,0.0111,0.0111,14.60,2103.15,1,948.80,21.58,49.00,46.03,46.72,16.58,0,12.06,0.00,70.07,46.72,2054.79,86.30,22.67,89.86,0.00,84.44,0,50,0.00,46.32,52.31,763.26,66.96,46.57,79.98,15.06,492,500,405,1.814,1.801,73.05,69.94,53.61,56.13,55.04,55,70,91,7.21,51.42,8.00,8.34,1,502.88,7,3,3,5,5,0,5,455,460,56.12,56.34,6,6,4.49,0,72.11,72.14,72.14,80.00,60,0.0101,0.0101,199,200,56.10,56.73,4,4,5.45,0,72.67,72.68,72.68,80.00,52,0.0091,0.0091,321,240,315,0.367,0.395,77.99,74.94,52.73,54.82,55.04,45,51,94,0.86,56.46,2,2,1,98.52,2,0,0,10,9,0,2,205,200,55.10,55.93,5,6,4.99,0,75.88,75.88,75.88,80.00,46,0.0086,0.0086,348,555,54.82,55.07,0,10,5.16,0,79.63,79.76,79.76,79.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:01:00,63.74,64.04,64.04,88,0.0111,0.0111,14.60,1962.00,1,937.03,21.62,48.85,46.01,46.85,26.85,0,13.13,0.00,70.08,46.85,2052.39,85.38,22.85,88.80,0.00,84.62,0,51,0.00,46.20,52.33,756.38,67.18,46.42,79.98,15.27,494,500,399,1.826,1.801,73.06,69.97,53.57,56.04,55.04,56,70,91,7.22,51.35,8.00,8.34,1,499.61,7,4,3,5,5,0,5,458,460,56.05,56.27,6,6,5.16,0,72.17,72.15,72.15,80.00,60,0.0101,0.0101,200,200,56.03,56.66,4,4,2.99,0,72.68,72.66,72.66,80.00,53,0.0091,0.0091,276,240,358,0.393,0.596,78.03,75.03,52.68,54.81,55.04,45,51,94,0.94,56.46,2,2,1,108.96,3,0,0,10,9,0,2,215,200,55.06,55.91,5,5,3.20,0,75.86,75.84,75.84,80.00,46,0.0086,0.0086,368,200,54.83,55.05,0,9,4.34,0,79.62,79.73,79.73,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:02:00,63.70,64.01,64.01,88,0.0111,0.0111,14.60,1995.36,1,942.37,21.63,48.75,46.02,46.85,35.61,0,12.35,0.00,70.03,46.85,2051.84,84.98,22.92,88.16,0.00,84.80,0,52,0.00,46.24,52.34,734.52,67.71,46.44,79.98,15.51,500,500,397,1.813,1.801,73.09,69.92,53.53,55.98,55.04,56,70,91,7.08,51.26,8.00,8.34,1,493.53,7,4,3,5,5,0,5,456,460,56.03,56.22,6,6,5.09,0,72.22,72.16,72.16,80.00,60,0.0101,0.0101,201,200,55.95,56.60,4,4,5.40,0,72.68,72.64,72.64,80.00,53,0.0091,0.0091,277,240,385,0.446,0.596,78.01,75.14,52.91,54.83,55.04,45,51,94,0.88,56.75,2,2,1,122.99,3,0,0,10,9,0,2,216,200,55.14,55.90,5,5,4.97,0,75.81,75.80,75.80,80.00,46,0.0086,0.0086,385,200,54.91,55.06,0,8,2.98,0,79.56,79.71,79.71,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:03:00,63.69,63.97,63.97,87,0.0111,0.0111,14.60,1866.13,1,936.08,21.66,48.72,46.05,46.85,37.00,0,13.09,0.00,70.05,46.85,2052.66,84.76,23.15,87.70,0.00,84.90,0,53,0.00,46.26,52.35,745.40,67.17,46.47,79.98,15.66,493,500,390,1.800,1.801,73.05,69.88,53.48,55.92,55.04,56,70,91,7.20,51.26,8.00,8.34,1,491.75,7,4,3,5,5,0,5,457,460,55.94,56.17,6,6,5.04,0,72.24,72.17,72.17,80.00,60,0.0101,0.0101,201,200,55.92,56.55,4,4,5.43,0,72.68,72.61,72.61,80.00,53,0.0091,0.0091,294,240,369,0.518,0.596,78.08,75.25,53.17,54.87,55.04,45,51,94,0.89,57.00,2,2,1,129.24,3,0,0,10,9,0,2,224,200,55.19,55.92,5,5,5.01,0,75.78,75.76,75.76,80.00,46,0.0086,0.0086,363,200,54.93,55.18,0,6,3.39,0,79.62,79.68,79.68,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.1,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.9,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:04:00,63.72,63.94,63.94,88,0.0111,0.0111,14.60,1820.94,1,953.36,21.66,48.70,46.08,46.85,32.83,0,16.44,0.00,70.04,46.85,2054.01,84.70,23.27,87.67,0.00,84.95,0,51,0.00,46.32,52.35,759.61,67.36,46.53,79.98,15.29,494,500,390,1.802,1.801,73.09,69.85,53.42,55.86,55.04,56,71,91,7.18,51.27,8.00,8.34,1,490.40,7,4,3,5,5,0,5,457,460,55.94,56.11,6,6,4.88,0,72.25,72.17,72.17,80.00,59,0.0101,0.0101,201,200,55.97,56.49,4,4,4.45,0,72.66,72.59,72.59,80.00,53,0.0090,0.0090,316,240,315,0.589,0.596,78.06,75.30,53.12,54.88,55.04,45,51,95,0.90,56.88,2,2,1,120.64,3,0,0,10,9,0,2,225,200,55.21,55.95,5,5,3.59,0,75.79,75.72,75.72,80.00,46,0.0087,0.0087,317,200,54.95,55.28,0,5,5.10,0,79.79,79.65,79.65,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.9,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:05:00,63.75,63.91,63.91,89,0.0111,0.0111,14.60,1940.39,1,956.49,21.64,48.72,46.07,46.85,27.49,0,14.99,0.00,70.03,46.85,2053.76,84.76,23.28,87.73,0.00,84.96,0,52,0.00,46.30,52.35,755.79,66.37,46.54,79.98,15.36,494,500,387,1.813,1.801,73.08,69.90,53.52,55.86,55.04,56,71,91,7.19,51.39,8.00,8.34,1,493.41,7,4,4,5,5,0,5,456,460,55.97,56.12,6,6,4.27,0,72.27,72.17,72.17,80.00,60,0.0101,0.0101,201,200,55.96,56.48,4,4,5.37,0,72.62,72.56,72.56,80.00,54,0.0090,0.0090,273,240,234,0.646,0.596,78.03,75.23,52.65,54.90,55.04,45,51,94,0.70,56.32,2,2,1,116.99,3,0,0,10,9,0,2,211,200,55.28,55.98,5,5,4.86,0,75.77,75.67,75.67,80.00,46,0.0087,0.0087,264,200,54.99,55.34,0,5,5.20,0,80.00,79.62,79.62,80.00,46,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,-1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:06:00,63.70,63.87,63.87,88,0.0111,0.0111,14.60,1890.26,1,948.26,21.63,48.75,46.10,46.85,25.78,0,5.40,0.00,70.05,46.85,2053.67,84.74,23.35,87.69,0.00,84.95,0,50,0.00,46.33,52.34,767.90,67.32,46.54,79.98,15.15,497,500,399,1.791,1.801,73.06,69.89,53.56,55.88,55.04,56,71,91,7.21,51.35,8.00,8.34,1,490.40,7,4,4,5,5,0,5,468,460,55.97,56.14,6,6,3.70,0,72.26,72.18,72.18,80.00,60,0.0100,0.0100,200,200,55.92,56.49,4,4,5.25,0,72.59,72.53,72.53,80.00,53,0.0090,0.0090,302,240,188,0.651,0.596,77.96,75.01,51.91,54.90,55.04,45,51,93,0.82,55.52,2,2,1,110.20,3,0,0,10,9,0,2,206,200,55.27,56.01,5,5,4.69,0,75.72,75.62,75.62,80.00,45,0.0087,0.0087,230,200,54.87,55.37,0,5,5.20,0,80.19,79.60,79.60,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:07:00,63.64,63.84,63.84,87,0.0112,0.0112,14.60,1781.69,1,929.95,21.69,48.66,46.12,46.85,19.04,0,12.19,0.00,70.04,46.85,2054.06,84.66,23.35,87.55,0.00,84.93,0,51,0.00,46.35,52.34,762.54,67.77,46.58,79.98,15.28,500,500,399,1.797,1.801,73.05,69.88,53.53,55.86,55.04,55,70,91,7.38,51.33,8.00,8.34,1,496.21,7,4,4,5,5,0,5,469,460,55.97,56.12,6,6,4.33,0,72.23,72.18,72.18,80.00,59,0.0100,0.0100,199,200,55.88,56.47,4,4,5.46,0,72.54,72.51,72.51,80.00,53,0.0090,0.0090,260,240,167,0.639,0.596,77.91,74.72,51.12,54.90,55.04,44,51,92,0.81,54.65,2,2,1,108.34,3,0,0,10,9,0,2,202,200,55.26,56.03,5,5,5.01,0,75.69,75.57,75.57,80.00,45,0.0087,0.0087,213,200,54.89,55.39,0,5,5.20,0,80.25,79.58,79.58,80.00,42,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:08:00,63.63,63.81,63.81,87,0.0112,0.0112,14.60,1780.87,1,948.39,21.66,48.60,46.10,46.85,23.96,0,2.27,0.00,70.03,46.85,2053.24,84.66,23.30,87.49,0.00,84.90,0,53,0.00,46.35,52.34,756.80,67.21,46.60,79.98,15.35,496,500,395,1.817,1.801,73.03,69.92,53.49,55.85,55.04,55,70,91,7.29,51.35,8.00,8.34,1,493.00,7,4,4,5,5,0,5,457,460,55.91,56.10,6,6,5.06,0,72.20,72.17,72.17,80.00,60,0.0100,0.0100,201,200,55.87,56.45,4,4,5.42,0,72.49,72.48,72.48,80.00,53,0.0090,0.0090,299,240,155,0.638,0.596,77.94,74.43,50.44,54.84,55.04,43,51,92,0.97,53.93,2,2,1,106.23,3,0,0,10,9,0,2,200,200,55.21,56.03,5,5,5.01,0,75.62,75.53,75.53,80.00,45,0.0087,0.0087,202,200,54.88,55.40,0,4,2.72,0,80.23,79.57,79.57,80.00,42,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
10/16  17:09:00,63.57,63.78,63.78,86,0.0112,0.0112,14.60,1683.36,1,949.32,21.63,48.57,46.06,46.85,13.48,0,8.53,0.00,70.01,46.85,2053.94,84.64,23.27,87.46,0.00,84.88,0,50,0.00,46.31,52.33,772.45,66.80,46.57,79.98,15.21,495,500,386,1.818,1.801,73.02,69.88,53.43,55.82,55.04,55,70,91,7.30,51.30,8.00,8.34,1,493.69,7,4,4,5,5,0,5,457,460,55.88,56.07,6,6,5.18,0,72.21,72.17,72.17,80.00,60,0.0100,0.0100,201,200,55.91,56.42,4,4,4.34,0,72.43,72.45,72.45,80.00,53,0.0090,0.0090,280,240,149,0.618,0.596,77.82,74.11,49.92,54.79,55.04,43,51,91,0.65,53.42,2,2,1,102.08,3,0,0,10,9,0,2,201,200,55.22,56.03,5,5,3.45,0,75.55,75.50,75.50,80.00,45,0.0087,0.0087,202,200,54.79,55.39,0,4,5.12,0,80.13,79.57,79.57,80.00,42,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-1.9,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
