date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  17:26:00,63.03,63.22,63.22,91,0.0113,0.0113,14.60,2668.13,1,946.57,21.62,48.18,44.78,46.98,21.39,0,6.20,0.00,70.01,46.98,2053.46,85.79,23.32,89.70,0.00,84.63,0,52,0.00,45.27,52.33,756.78,66.93,45.57,79.98,15.35,503,500,381,1.789,1.801,72.86,69.44,53.26,55.76,55.04,55,72,91,7.22,50.76,8.00,8.34,1,486.50,7,3,3,5,5,0,5,461,460,55.69,56.00,6,6,5.11,0,72.08,72.09,72.09,80.00,58,0.0100,0.0100,201,200,55.67,56.37,4,4,5.35,0,71.98,72.02,72.02,80.00,52,0.0090,0.0090,266,240,136,0.603,0.596,77.25,72.56,49.09,54.40,55.04,44,56,90,0.87,52.71,2,2,1,103.59,3,0,0,10,9,0,2,195,200,54.94,55.86,5,5,4.91,0,74.88,74.83,74.83,80.00,45,0.0085,0.0085,197,200,54.52,55.20,0,4,2.91,0,79.65,79.54,79.54,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:27:00,63.00,63.18,63.18,91,0.0113,0.0113,14.59,7.59,1,952.03,21.54,47.80,47.84,46.98,27.38,0,9.57,0.00,70.02,46.98,2054.37,83.99,23.30,84.85,0.00,84.65,0,54,0.00,47.69,52.34,765.70,66.97,45.67,79.98,15.29,502,500,378,1.794,1.801,72.83,69.43,52.98,55.59,55.04,54,71,90,7.02,50.52,8.00,8.34,1,489.16,7,3,3,5,5,0,5,462,460,55.52,55.83,6,6,5.14,0,72.05,72.08,72.08,80.00,58,0.0100,0.0100,200,200,55.51,56.25,4,4,5.03,0,71.96,72.00,72.00,80.00,52,0.0090,0.0090,301,240,135,0.603,0.596,77.24,72.48,48.90,54.34,55.04,44,56,90,0.96,52.60,2,2,1,103.20,3,0,0,10,9,0,2,196,200,54.83,55.84,5,5,4.98,0,74.80,74.79,74.79,80.00,45,0.0085,0.0085,198,200,54.44,55.16,0,4,3.37,0,79.62,79.54,79.54,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,-1,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:28:00,62.96,63.15,63.15,91,0.0113,0.0113,14.60,806.06,1,954.92,21.66,48.15,48.28,46.98,29.73,0,16.29,0.00,70.01,46.98,2049.48,82.04,23.15,82.57,0.00,84.72,0,51,0.00,48.36,52.34,755.18,67.20,48.17,79.98,14.78,507,500,380,1.794,1.801,72.83,69.40,53.16,55.56,55.04,54,72,91,7.19,51.72,8.00,8.34,1,489.20,7,3,3,5,5,0,5,462,460,55.85,55.81,6,6,5.13,0,72.05,72.08,72.08,80.00,59,0.0100,0.0100,200,200,55.76,56.20,4,4,5.16,0,71.93,71.97,71.97,80.00,53,0.0090,0.0090,308,240,150,0.603,0.596,77.15,72.46,48.62,54.25,55.04,44,56,89,0.75,52.31,2,2,1,103.36,3,0,0,10,9,0,2,201,200,54.81,55.77,5,5,4.96,0,74.68,74.76,74.76,80.00,46,0.0085,0.0085,201,200,54.35,55.09,0,5,3.39,0,79.57,79.53,79.53,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:29:00,62.93,63.12,63.12,91,0.0113,0.0113,14.60,920.85,1,949.53,21.63,49.36,48.13,46.98,23.21,0,13.45,0.00,70.01,46.98,2056.57,82.19,23.26,83.70,0.00,84.71,0,52,0.00,47.87,52.34,752.68,67.09,48.00,79.98,15.07,509,500,379,1.798,1.801,72.82,69.38,53.96,55.88,55.04,56,72,92,7.23,52.55,8.00,8.34,1,490.15,7,3,3,5,5,0,5,461,460,56.23,56.14,6,6,3.92,0,72.11,72.07,72.07,80.00,60,0.0099,0.0099,198,200,56.17,56.42,4,4,4.57,0,71.94,71.96,71.96,80.00,55,0.0090,0.0090,303,240,153,0.617,0.596,77.16,72.49,48.58,54.23,55.04,44,55,90,0.83,52.21,2,2,1,102.08,3,0,0,10,9,0,2,200,200,54.91,55.77,5,5,3.74,0,74.60,74.72,74.72,80.00,46,0.0085,0.0085,202,200,54.42,55.06,0,5,5.14,0,79.50,79.53,79.53,80.00,45,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.1,-1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,-1,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:30:00,62.97,63.08,63.08,91,0.0113,0.0113,14.59,975.22,1,937.33,21.66,49.65,48.37,46.98,29.95,0,12.99,0.00,69.97,46.98,2053.40,82.34,23.26,83.92,0.00,84.67,0,53,0.00,48.52,52.34,715.66,67.18,48.54,79.98,15.35,506,500,382,1.800,1.801,72.82,69.37,54.21,56.10,55.04,57,73,93,7.20,52.37,8.00,8.34,1,488.09,7,3,3,5,5,0,5,458,460,56.35,56.36,6,6,5.19,0,72.11,72.06,72.06,80.00,60,0.0099,0.0099,201,200,56.29,56.59,4,4,3.86,0,71.94,71.96,71.96,80.00,56,0.0090,0.0090,259,240,152,0.607,0.596,77.13,72.51,49.00,54.29,55.04,45,56,91,0.77,52.74,2,2,1,99.50,3,0,0,10,9,0,2,200,200,55.00,55.81,5,5,2.86,0,74.56,74.68,74.68,80.00,47,0.0085,0.0085,201,200,54.51,55.10,0,5,5.00,0,79.46,79.52,79.52,80.00,46,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.1,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:31:00,62.93,63.05,63.05,92,0.0113,0.0113,14.59,992.17,1,923.37,21.65,49.90,48.54,47.12,27.81,0,14.34,0.00,70.01,47.12,2053.22,82.88,23.27,84.32,0.00,84.55,0,50,0.00,48.60,52.34,755.47,66.75,48.70,79.98,14.88,504,500,374,1.822,1.801,72.82,69.37,54.45,56.32,55.04,57,73,93,7.27,52.77,8.00,8.34,1,487.84,7,3,3,5,5,0,5,451,460,56.53,56.57,6,6,4.41,0,72.13,72.05,72.05,80.00,61,0.0100,0.0100,201,200,56.40,56.77,4,4,5.46,0,71.92,71.96,71.96,80.00,55,0.0090,0.0090,296,240,129,0.550,0.395,77.12,72.50,49.47,54.42,55.04,46,57,92,0.90,53.30,2,2,1,93.24,3,0,0,10,9,0,2,193,200,55.13,55.89,5,5,5.08,0,74.55,74.64,74.64,80.00,48,0.0085,0.0085,194,200,54.70,55.21,0,5,5.19,0,79.48,79.52,79.52,80.00,46,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:32:00,62.89,63.02,63.02,91,0.0113,0.0113,14.59,1498.38,1,954.28,21.65,50.17,48.11,47.12,7.17,0,11.58,0.00,69.98,47.12,2051.92,83.69,23.31,85.67,0.00,84.48,0,52,0.00,48.54,52.34,745.78,68.03,48.81,79.98,15.07,504,500,373,1.782,1.801,72.80,69.36,54.57,56.50,55.04,57,73,94,7.33,52.82,8.00,8.34,1,487.17,7,3,3,5,5,0,5,449,460,56.61,56.72,6,6,4.66,0,72.09,72.04,72.04,80.00,60,0.0100,0.0100,200,200,56.52,56.91,4,4,5.48,0,71.90,71.96,71.96,80.00,54,0.0090,0.0090,289,240,112,0.508,0.395,77.11,72.29,49.78,54.62,55.04,46,58,93,0.94,53.27,2,2,1,88.20,2,0,0,10,9,0,2,190,200,55.38,56.02,5,5,5.08,0,74.55,74.60,74.60,80.00,48,0.0085,0.0085,188,200,54.91,55.39,0,5,4.99,0,79.49,79.51,79.51,80.00,44,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:33:00,62.89,62.98,62.98,91,0.0113,0.0113,14.60,1951.26,1,957.82,21.50,50.25,47.67,47.12,12.63,0,13.90,0.00,69.96,47.12,2052.26,85.02,23.25,87.39,0.00,84.39,0,53,0.00,48.04,52.35,750.82,67.83,48.46,79.98,14.83,509,500,389,1.780,1.801,72.74,69.35,54.55,56.60,55.04,56,73,93,7.37,52.75,8.00,8.34,1,493.52,7,3,3,5,5,0,5,462,460,56.67,56.80,6,6,4.56,0,72.00,72.04,72.04,80.00,60,0.0100,0.0100,198,200,56.51,57.01,4,4,5.46,0,71.89,71.97,71.97,80.00,53,0.0090,0.0090,281,240,115,0.475,0.395,77.05,71.99,49.94,54.81,55.04,46,58,93,0.89,53.17,2,2,1,84.20,2,0,0,10,9,0,2,190,200,55.38,56.15,5,5,5.06,0,74.51,74.57,74.57,80.00,48,0.0085,0.0085,192,200,54.99,55.54,0,5,5.14,0,79.50,79.51,79.51,80.00,44,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:34:00,62.88,62.95,62.95,92,0.0113,0.0113,14.60,2114.39,1,946.75,21.47,50.10,47.11,47.12,5.25,0,6.22,0.00,69.95,47.12,2052.62,86.68,23.23,89.39,0.00,84.30,0,50,0.00,47.55,52.37,751.92,67.88,47.91,79.98,14.84,497,500,396,1.784,1.801,72.77,69.41,54.47,56.63,55.04,56,73,93,7.40,52.49,8.00,8.34,1,490.25,7,3,3,5,5,0,5,464,460,56.65,56.83,6,6,5.22,0,72.01,72.05,72.05,80.00,60,0.0101,0.0101,200,200,56.53,57.06,4,4,3.95,0,71.88,71.98,71.98,80.00,53,0.0090,0.0090,291,240,117,0.447,0.395,77.02,71.78,50.05,54.93,55.04,46,58,93,1.02,53.22,2,2,1,80.33,2,0,0,10,9,0,2,189,200,55.42,56.23,5,5,2.98,0,74.46,74.54,74.54,80.00,48,0.0085,0.0085,193,200,55.10,55.65,0,5,5.03,0,79.49,79.50,79.50,80.00,45,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,-1,1.1,0.9639,0,0,0,0,0,1,1,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:35:00,62.83,62.92,62.92,92,0.0113,0.0113,14.60,2314.08,1,948.63,21.44,49.76,46.74,47.12,32.51,0,15.46,0.00,69.98,47.12,2052.42,88.52,22.77,91.31,0.00,84.21,0,51,0.00,47.11,52.39,759.73,68.33,47.48,79.98,15.07,492,500,408,1.786,1.801,72.75,69.45,54.27,56.58,55.04,56,72,92,7.34,52.15,8.00,8.34,1,495.60,7,3,3,5,5,0,5,465,460,56.53,56.77,6,6,5.12,0,71.98,72.06,72.06,80.00,59,0.0101,0.0101,199,200,56.45,57.04,4,4,5.33,0,71.89,71.99,71.99,80.00,53,0.0091,0.0091,315,240,126,0.430,0.395,77.00,71.65,50.06,54.98,55.04,46,59,93,0.94,53.27,2,2,1,83.55,2,0,0,10,9,0,2,195,200,55.47,56.28,5,5,4.90,0,74.39,74.51,74.51,80.00,48,0.0085,0.0085,194,200,55.09,55.70,0,5,2.94,0,79.49,79.50,79.50,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.4,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:36:00,62.74,62.88,62.88,92,0.0113,0.0113,14.60,2070.80,1,945.16,21.51,49.49,46.58,47.12,26.10,0,10.94,0.00,70.03,47.12,2053.53,88.14,22.73,91.47,0.00,84.22,0,52,0.00,46.91,52.41,748.78,68.17,47.16,79.98,14.87,501,500,409,1.793,1.801,72.75,69.48,54.00,56.47,55.04,55,72,92,7.27,51.82,8.00,8.34,1,501.27,7,3,3,5,5,0,5,465,460,56.38,56.65,6,6,4.36,0,71.98,72.06,72.06,80.00,59,0.0101,0.0101,201,200,56.25,56.98,4,4,5.35,0,71.91,72.00,72.00,80.00,53,0.0091,0.0091,260,240,121,0.415,0.395,76.92,71.59,49.95,54.98,55.04,45,58,92,0.97,53.19,2,2,1,81.05,2,0,0,10,9,0,2,194,200,55.44,56.29,5,5,4.83,0,74.34,74.48,74.48,80.00,47,0.0085,0.0085,193,200,55.10,55.71,0,5,5.18,0,79.43,79.50,79.50,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.2,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,1,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,-0.0,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,-1,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:37:00,62.66,62.85,62.85,91,0.0113,0.0113,14.59,1947.79,1,945.71,21.59,49.18,46.39,47.12,26.42,0,1.21,0.00,70.10,47.12,2053.13,87.07,22.66,90.42,0.00,84.29,0,52,0.00,46.73,52.43,766.20,67.82,46.96,79.98,15.07,496,500,406,1.778,1.801,72.75,69.47,53.78,56.32,55.04,55,71,91,7.24,51.64,8.00,8.34,1,494.95,7,3,3,5,5,0,5,464,460,56.29,56.52,6,6,5.14,0,71.98,72.06,72.06,80.00,58,0.0101,0.0101,201,200,56.26,56.87,4,4,2.97,0,71.96,72.02,72.02,80.00,52,0.0091,0.0091,308,240,128,0.412,0.395,76.91,71.56,49.75,54.92,55.04,45,58,91,0.81,52.98,2,2,1,76.39,2,0,0,10,9,0,2,197,200,55.39,56.27,5,5,1.61,0,74.32,74.45,74.45,80.00,47,0.0085,0.0085,195,200,54.99,55.67,0,5,4.77,0,79.40,79.49,79.49,80.00,42,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:38:00,62.58,62.82,62.82,92,0.0113,0.0113,14.60,1817.38,1,950.41,21.61,48.94,46.34,47.12,7.28,0,14.03,0.00,70.07,47.12,2052.17,86.10,22.70,89.25,0.00,84.41,0,50,0.00,46.62,52.45,762.64,66.19,46.84,79.98,15.14,500,500,396,1.819,1.801,72.78,69.44,53.66,56.20,55.04,55,72,91,7.24,51.52,8.00,8.34,1,498.31,7,3,3,5,5,0,5,451,460,56.19,56.40,6,6,4.45,0,72.01,72.06,72.06,80.00,60,0.0101,0.0101,201,200,56.18,56.78,4,4,5.46,0,72.02,72.03,72.03,80.00,53,0.0091,0.0091,276,240,125,0.414,0.395,76.90,71.58,49.52,54.84,55.04,45,58,91,0.95,52.80,2,2,1,80.31,2,0,0,10,9,0,2,190,200,55.33,56.22,5,5,5.04,0,74.30,74.42,74.42,80.00,47,0.0086,0.0086,196,200,54.95,55.61,0,5,5.20,0,79.38,79.49,79.49,80.00,44,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:39:00,62.60,62.79,62.79,93,0.0113,0.0113,14.60,1709.40,1,948.11,21.62,48.83,46.32,47.12,0.00,0,13.94,0.00,70.02,47.12,2052.14,85.27,22.82,88.23,0.00,84.60,0,51,0.00,46.56,52.46,769.23,67.39,46.76,79.98,15.10,500,500,396,1.814,1.801,72.79,69.40,53.62,56.11,55.04,56,72,91,7.22,51.48,8.00,8.34,1,489.05,7,3,3,5,5,0,5,452,460,56.09,56.33,6,6,5.11,0,72.05,72.05,72.05,80.00,60,0.0101,0.0101,199,200,56.18,56.71,4,4,4.03,0,72.08,72.04,72.04,80.00,54,0.0091,0.0091,297,240,138,0.403,0.395,76.86,71.59,49.30,54.74,55.04,45,58,90,0.86,52.65,2,2,1,83.87,2,0,0,10,9,0,2,197,200,55.24,56.17,5,5,4.88,0,74.30,74.39,74.39,80.00,47,0.0086,0.0086,200,200,54.85,55.54,0,5,3.79,0,79.35,79.49,79.49,80.00,44,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,-0.0,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:40:00,62.54,62.75,62.75,93,0.0113,0.0113,14.60,1677.32,1,951.13,21.58,48.71,46.31,47.12,34.54,0,11.80,0.01,70.00,47.12,2054.01,84.85,23.05,87.59,0.00,84.76,0,52,0.00,46.56,52.48,767.95,66.79,46.75,79.98,15.07,497,500,400,1.799,1.801,72.80,69.41,53.65,56.05,55.04,56,73,91,7.03,51.46,8.00,8.34,1,493.12,7,3,3,5,5,0,5,460,460,56.09,56.29,6,6,5.12,0,72.06,72.05,72.05,80.00,60,0.0101,0.0101,198,200,56.11,56.67,4,4,3.20,0,72.12,72.05,72.05,80.00,54,0.0091,0.0091,286,240,138,0.404,0.395,76.83,71.66,49.15,54.64,55.04,45,58,90,0.90,52.63,2,2,1,77.63,2,0,0,10,9,0,2,196,200,55.21,56.13,5,5,2.74,0,74.31,74.36,74.36,80.00,47,0.0086,0.0086,199,200,54.79,55.45,0,5,4.55,0,79.36,79.48,79.48,80.00,44,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.9100,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,3.4350,-0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.5797,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-2.0,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  17:41:00,62.49,62.72,62.72,94,0.0113,0.0113,14.60,1652.56,1,944.15,21.59,48.65,46.30,47.12,54.00,0,14.67,0.00,70.02,47.12,2052.01,84.53,23.18,87.21,0.00,84.83,0,50,0.00,46.54,52.48,750.29,67.29,46.77,79.98,15.07,503,500,406,1.801,1.801,72.80,69.40,53.70,56.03,55.04,56,73,91,7.08,51.49,8.00,8.34,1,499.11,7,3,3,5,5,0,5,461,460,56.09,56.28,6,6,5.22,0,72.08,72.05,72.05,80.00,60,0.0101,0.0101,198,200,56.14,56.64,4,4,4.16,0,72.14,72.06,72.06,80.00,54,0.0091,0.0091,296,240,138,0.395,0.395,76.83,71.74,49.07,54.56,55.04,45,58,90,0.83,52.63,2,2,1,78.02,2,0,0,10,9,0,2,200,200,55.18,56.06,5,5,3.17,0,74.31,74.33,74.33,80.00,46,0.0085,0.0085,198,200,54.74,55.37,0,5,5.06,0,79.38,79.48,79.48,80.00,44,0.0094,0.0094,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,0.6,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,-0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,1,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.7,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,0.8,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,0.7,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,1.1,0,1.7,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.2,0,1.7,0.5797,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0
