date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/10  08:22:00,81.14,81.65,81.65,56,0.0132,0.0132,14.51,21.43,0,12.47,0.00,48.56,56.50,42.35,4981.74,1,1208.06,23.36,42.38,42.35,2322.42,84.94,0.00,85.58,34.65,89.21,0,36,0.00,42.85,49.09,865.10,65.58,43.93,79.98,24.21,480,500,926,2.124,2.001,75.31,77.15,58.09,60.16,55.04,56,57,95,7.03,52.88,8.00,8.43,1,972.61,9,3,3,5,5,0,3,571,566,59.95,59.98,6,7,4.55,0,75.41,75.42,75.42,75.00,57,0.0109,0.0109,688,591,60.30,60.22,6,6,5.28,0,75.13,74.89,74.89,74.00,56,0.0101,0.0101,296,240,1107,2.291,2.202,76.93,77.51,52.91,56.14,55.04,46,48,90,6.60,49.64,8,8,1,1013.58,9,0,0,5,5,0,2,219,224,56.22,57.16,4,4,4.72,0,75.41,75.03,75.03,75.00,48,0.0090,0.0090,949,930,56.17,56.23,0,8,4.15,0,76.45,77.63,77.63,75.00,47,0.0093,0.0093,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4843,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.1,1,1.2,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,1,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:23:00,81.23,81.69,81.69,56,0.0132,0.0132,14.51,34.50,0,9.03,0.00,48.49,56.59,42.35,5474.59,1,1203.05,23.34,42.43,42.35,2323.03,84.95,0.00,85.55,34.62,89.22,0,36,0.00,42.79,49.08,855.44,66.75,43.89,79.98,24.18,473,500,860,2.232,2.001,75.25,77.19,57.79,60.11,55.04,55,57,94,7.04,52.68,8.00,8.43,1,888.61,9,3,3,5,5,0,3,582,573,59.80,60.01,6,7,4.06,0,75.32,75.45,75.45,75.00,56,0.0110,0.0110,601,533,60.06,60.20,5,5,5.33,0,75.08,74.73,74.73,74.00,55,0.0102,0.0102,325,240,1109,2.333,2.403,76.84,77.49,52.77,56.04,55.04,46,48,90,6.69,49.60,8,8,1,1050.12,9,0,0,5,5,0,2,224,223,56.22,57.13,4,4,4.76,0,75.38,75.03,75.03,75.00,48,0.0090,0.0090,957,930,56.12,56.15,0,8,4.94,0,76.35,77.59,77.59,75.00,46,0.0093,0.0093,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,-1,1.1,0.8546,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.1,0,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:24:00,81.31,81.72,81.72,57,0.0132,0.0132,14.51,0.00,0,11.86,0.00,48.40,56.64,42.35,4601.78,1,1196.77,23.28,42.37,42.35,2321.28,85.13,0.00,85.51,34.52,89.18,0,36,0.00,42.73,49.07,865.45,66.36,43.94,79.98,24.17,454,500,768,2.302,2.001,75.19,77.17,57.24,59.77,55.04,54,57,92,7.08,52.42,8.00,8.43,1,773.39,8,3,3,5,5,0,3,574,581,59.47,59.79,6,6,4.95,0,75.30,75.47,75.47,75.00,55,0.0111,0.0111,514,490,59.62,59.96,5,5,2.78,0,74.96,74.60,74.60,74.00,54,0.0103,0.0103,321,240,1114,2.376,2.403,76.80,77.47,52.77,56.02,55.04,46,48,90,6.72,49.57,8,8,1,1054.44,9,0,0,5,5,0,2,226,224,56.21,57.12,4,4,3.64,0,75.28,75.03,75.03,75.00,48,0.0090,0.0090,948,930,56.14,56.16,0,8,3.62,0,76.28,77.55,77.55,75.00,47,0.0093,0.0093,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,-1,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.3,-1,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.1,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:25:00,81.40,81.75,81.75,56,0.0132,0.0132,14.51,25.73,0,9.85,0.00,48.34,56.67,42.35,5554.56,1,1206.21,23.33,42.44,42.35,2324.27,84.66,0.00,85.48,34.57,88.87,0,35,0.00,42.80,49.07,865.19,66.60,43.86,79.98,24.17,445,500,709,2.190,2.001,75.19,77.13,56.61,59.27,55.04,54,56,90,7.00,52.10,8.00,8.43,1,694.81,8,3,3,5,5,0,3,580,589,59.00,59.42,7,7,3.76,0,75.37,75.50,75.50,75.00,56,0.0111,0.0111,476,466,59.23,59.58,5,5,5.19,0,74.76,74.53,74.53,74.00,54,0.0104,0.0104,343,240,1117,2.354,2.403,76.74,77.45,52.76,56.01,55.04,46,48,90,6.66,49.60,8,8,1,1079.59,9,0,0,5,5,0,2,227,225,56.23,57.11,4,4,4.55,0,75.18,75.04,75.04,75.00,48,0.0090,0.0090,949,930,56.16,56.17,0,8,4.95,0,76.26,77.51,77.51,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.1,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,-1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,1,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:26:00,81.53,81.78,81.78,56,0.0132,0.0132,14.51,28.84,0,13.57,0.00,48.26,56.72,42.35,4725.16,1,1193.43,23.36,41.92,42.35,2321.69,84.77,0.00,85.45,34.46,88.99,0,37,0.00,42.97,49.06,861.52,63.99,43.80,79.98,24.19,468,500,659,2.126,2.001,75.11,77.04,56.32,58.89,55.04,55,57,90,7.10,52.13,8.00,8.43,1,655.05,8,3,3,5,5,0,3,588,597,58.84,59.10,7,7,4.48,0,75.41,75.53,75.53,75.00,57,0.0111,0.0111,451,461,58.95,59.26,5,5,5.27,0,74.61,74.51,74.51,74.00,54,0.0103,0.0103,315,240,1122,2.414,2.403,76.80,77.45,52.82,56.05,55.04,46,49,90,6.65,49.61,8,8,1,1073.29,9,0,0,5,5,0,2,227,227,56.21,57.12,4,4,4.70,0,75.09,75.04,75.04,75.00,48,0.0090,0.0090,942,930,56.15,56.21,0,7,3.98,0,76.30,77.47,77.47,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,-1,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,1,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.0,0,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,-1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:27:00,81.65,81.82,81.82,56,0.0132,0.0132,14.51,38.98,0,15.00,0.00,48.27,56.78,42.35,5122.64,1,1211.75,23.28,42.70,42.35,2318.45,84.67,0.00,85.42,34.61,88.56,0,36,0.00,42.74,49.06,865.03,67.38,44.03,79.98,24.11,506,500,616,2.074,2.001,75.11,76.98,56.32,58.69,55.04,55,58,90,7.06,52.17,8.00,8.43,1,645.07,8,4,3,5,5,0,3,592,604,58.81,58.92,7,7,4.34,0,75.50,75.55,75.55,75.00,57,0.0111,0.0111,450,468,58.93,59.09,5,5,5.31,0,74.48,74.52,74.52,74.00,54,0.0102,0.0102,337,240,1124,2.408,2.403,76.77,77.46,52.83,56.06,55.04,46,49,90,6.59,49.52,8,8,1,1078.17,9,0,0,5,5,0,2,229,228,56.21,57.13,4,4,4.78,0,75.01,75.04,75.04,75.00,48,0.0090,0.0090,931,930,56.17,56.22,0,7,4.80,0,76.36,77.44,77.44,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.0,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:28:00,81.77,81.85,81.85,56,0.0132,0.0132,14.51,12.43,0,0.00,0.00,48.36,56.85,42.35,5049.41,1,1209.97,23.36,42.51,42.35,2322.36,85.05,0.00,85.38,34.35,89.11,0,36,0.00,42.82,49.05,827.77,66.61,43.72,79.98,24.10,508,500,640,1.989,2.001,75.10,77.02,56.50,58.66,55.04,56,58,91,6.93,52.36,8.00,8.43,1,650.49,8,4,3,5,5,0,3,601,609,58.85,58.88,7,7,4.64,0,75.60,75.57,75.57,75.00,58,0.0110,0.0110,462,480,58.99,59.04,5,5,5.28,0,74.38,74.55,74.55,74.00,55,0.0102,0.0102,345,240,1120,2.394,2.403,76.79,77.48,52.88,56.09,55.04,47,49,90,6.73,49.71,8,8,1,1072.79,9,0,0,5,5,0,2,226,228,56.27,57.15,4,4,4.71,0,74.96,75.04,75.04,75.00,48,0.0090,0.0090,927,930,56.23,56.25,0,7,3.20,0,76.46,77.40,77.40,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,-1,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,1,1.1,0.4746,0,0,0,0,0,-1,1,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.0,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,-1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,-1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:29:00,81.78,81.88,81.88,56,0.0132,0.0132,14.51,18.24,0,5.26,0.00,48.35,56.90,42.35,5013.38,1,1213.21,23.36,42.53,42.35,2323.12,84.78,0.00,85.35,33.92,88.87,0,36,0.00,43.01,49.04,863.09,66.90,44.03,79.98,24.11,514,500,669,1.932,2.001,75.07,77.06,56.73,58.72,55.04,56,58,91,7.08,52.45,8.00,8.43,1,677.96,8,3,3,5,5,0,3,611,611,58.89,58.92,7,7,5.10,0,75.61,75.57,75.57,75.00,58,0.0110,0.0110,478,493,59.03,59.07,5,5,3.69,0,74.32,74.58,74.58,74.00,55,0.0101,0.0101,319,240,1115,2.382,2.403,76.87,77.51,52.89,56.10,55.04,47,49,90,6.66,49.65,8,8,1,1069.08,9,0,0,5,5,0,2,224,228,56.27,57.16,4,4,2.48,0,74.92,75.04,75.04,75.00,48,0.0090,0.0090,931,930,56.24,56.26,0,7,4.86,0,76.54,77.37,77.37,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,1,1.1,0.4043,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.0,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:30:00,81.79,81.92,81.92,56,0.0132,0.0132,14.51,1.65,0,7.51,0.00,48.46,56.94,42.35,5219.40,1,1180.53,23.34,42.71,42.35,2320.97,85.43,0.00,85.32,34.30,89.66,0,37,0.00,42.70,49.04,858.60,67.48,43.88,79.98,23.95,529,500,685,1.959,2.001,75.08,77.11,57.00,58.87,55.04,56,58,92,7.00,52.60,8.00,8.43,1,702.72,8,3,3,5,5,0,3,607,613,59.03,59.04,7,7,5.08,0,75.65,75.57,75.57,75.00,58,0.0109,0.0109,493,503,59.21,59.18,5,5,3.55,0,74.33,74.60,74.60,74.00,56,0.0101,0.0101,338,240,1124,2.420,2.403,76.91,77.53,52.95,56.13,55.04,47,49,90,6.58,49.74,8,8,1,1070.77,9,0,0,5,5,0,2,225,228,56.29,57.18,4,4,2.27,0,74.90,75.04,75.04,75.00,48,0.0090,0.0090,929,930,56.25,56.30,0,7,4.84,0,76.59,77.34,77.34,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,-1,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,-1,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.0,0,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:31:00,81.83,81.95,81.95,56,0.0132,0.0132,14.52,18.78,0,12.92,0.00,48.42,57.00,42.22,5354.74,1,1208.36,23.29,42.48,42.22,2324.18,85.35,0.00,85.29,34.62,89.52,0,37,0.00,43.00,49.03,858.76,66.63,43.90,79.98,23.98,500,500,558,2.293,2.001,75.13,77.20,57.07,59.00,55.04,57,59,92,7.06,52.55,8.00,8.43,1,637.01,8,3,3,5,5,0,3,667,614,59.01,59.16,7,7,3.30,0,75.60,75.57,75.57,75.00,58,0.0109,0.0109,300,200,59.14,59.29,4,4,4.63,0,74.46,74.61,74.61,75.00,57,0.0100,0.0100,316,240,1109,2.423,2.403,76.89,77.55,52.94,56.15,55.04,47,49,90,6.80,49.72,8,8,1,1057.48,9,0,0,5,5,0,2,227,229,56.30,57.20,4,4,3.72,0,74.90,75.04,75.04,75.00,48,0.0090,0.0090,938,930,56.23,56.31,0,7,4.97,0,76.61,77.31,77.31,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.0,1,1.1,0.7843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:32:00,81.85,81.98,81.98,55,0.0132,0.0132,14.52,29.11,0,9.80,0.00,48.38,57.05,42.22,5242.70,1,1197.33,23.34,42.61,42.22,2323.29,85.32,0.00,85.26,34.57,89.71,0,37,0.00,42.52,49.03,852.84,61.09,43.82,79.98,24.04,478,500,401,2.278,2.001,75.25,77.08,55.95,58.65,55.04,57,59,90,6.99,51.95,8.00,8.43,1,537.65,7,3,3,5,5,0,3,609,615,58.45,58.86,7,7,3.98,0,75.68,75.57,75.57,75.00,56,0.0109,0.0109,225,200,58.62,59.15,4,4,5.35,0,74.89,74.61,74.61,75.00,58,0.0100,0.0100,341,240,1105,2.398,2.403,76.91,77.57,52.85,56.11,55.04,46,49,90,6.49,49.65,8,8,1,1050.57,9,0,0,5,5,0,2,227,231,56.26,57.18,4,4,4.80,0,74.92,75.05,75.05,75.00,48,0.0090,0.0090,929,930,56.15,56.26,0,7,4.99,0,76.64,77.28,77.28,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,1,1.1,0.8546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:33:00,81.78,82.02,82.02,55,0.0132,0.0132,14.51,9.65,0,10.14,0.00,48.10,57.11,42.22,5173.43,1,1209.95,23.28,42.04,42.22,2322.79,84.98,0.00,85.23,33.62,89.16,0,36,0.00,42.93,49.03,859.64,61.23,43.69,79.98,24.17,464,500,355,2.138,2.001,75.19,77.18,54.95,58.13,55.04,55,59,88,7.04,51.46,8.00,8.43,1,492.34,7,4,3,5,5,0,3,595,613,57.89,58.36,7,7,4.11,0,75.64,75.55,75.55,75.00,55,0.0109,0.0109,201,200,58.16,58.85,3,4,5.33,0,74.77,74.68,74.68,75.00,56,0.0100,0.0100,324,240,1117,2.400,2.403,76.90,77.59,52.77,56.06,55.04,46,48,90,6.77,49.61,8,8,1,1067.11,9,0,0,5,5,0,2,236,231,56.23,57.14,4,4,4.75,0,74.93,75.05,75.05,75.00,48,0.0090,0.0090,922,930,56.15,56.20,0,7,4.94,0,76.67,77.25,77.25,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:34:00,81.87,82.05,82.05,55,0.0132,0.0132,14.51,24.18,0,12.06,0.00,48.05,57.17,42.22,4673.31,1,1207.08,23.33,42.44,42.22,2320.15,84.94,0.00,85.19,34.62,88.91,0,35,0.00,42.25,49.06,856.05,64.36,43.71,79.98,24.40,491,500,333,2.056,2.001,75.18,77.32,54.56,57.72,55.04,54,59,88,7.02,51.49,8.00,8.43,1,481.49,7,4,4,5,5,0,3,604,612,57.62,57.95,7,7,3.97,0,75.51,75.54,75.54,75.00,55,0.0108,0.0108,199,209,57.89,58.59,4,4,5.32,0,74.63,74.81,74.81,75.00,55,0.0100,0.0100,326,240,1125,2.392,2.403,76.96,77.61,52.81,56.05,55.04,46,49,90,6.57,49.53,8,8,1,1085.45,9,0,0,5,5,0,2,233,232,56.22,57.13,4,4,4.76,0,74.97,75.05,75.05,75.00,48,0.0090,0.0090,928,930,56.18,56.20,0,7,4.98,0,76.69,77.22,77.22,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,1,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:35:00,81.96,82.08,82.08,56,0.0132,0.0132,14.51,8.69,0,12.19,0.00,47.99,57.23,42.22,4833.35,1,1215.21,23.38,42.45,42.22,2322.30,84.58,0.00,85.17,34.60,88.56,0,36,0.00,42.73,49.07,857.01,66.32,43.56,79.98,24.40,516,500,356,1.998,2.001,75.17,77.46,54.55,57.48,55.04,55,59,88,7.04,51.50,8.00,8.43,1,482.83,7,4,4,5,5,0,3,607,612,57.56,57.73,7,7,4.12,0,75.42,75.54,75.54,75.00,56,0.0107,0.0107,232,268,57.85,58.38,4,4,5.32,0,74.54,74.97,74.97,75.00,54,0.0100,0.0100,308,240,1127,2.385,2.403,76.94,77.61,52.81,56.05,55.04,46,49,90,6.75,49.58,8,8,1,1073.22,9,0,0,5,5,0,2,232,231,56.23,57.11,4,4,4.77,0,74.98,75.05,75.05,75.00,48,0.0090,0.0090,920,930,56.15,56.20,0,7,4.96,0,76.69,77.19,77.19,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.4043,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:36:00,82.11,82.12,82.12,56,0.0132,0.0132,14.51,30.16,0,10.38,0.00,48.04,57.28,42.22,4956.19,1,1193.27,23.37,42.27,42.22,2320.68,84.98,0.00,85.13,34.55,88.96,0,36,0.00,42.75,49.09,866.25,66.75,43.75,79.98,24.28,521,500,425,1.898,2.001,75.15,77.46,54.92,57.45,55.04,55,58,90,7.03,51.87,8.00,8.43,1,513.45,7,4,4,5,5,0,3,613,611,57.71,57.72,7,7,4.85,0,75.48,75.52,75.52,75.00,57,0.0106,0.0106,299,329,57.89,58.24,4,4,5.28,0,74.52,75.13,75.13,75.00,54,0.0099,0.0099,318,240,1135,2.384,2.403,76.98,77.62,52.87,56.08,55.04,46,49,90,6.69,49.64,8,8,1,1087.22,9,0,0,5,5,0,2,235,230,56.26,57.12,4,4,4.71,0,75.02,75.04,75.04,75.00,48,0.0090,0.0090,926,930,56.24,56.23,0,7,1.65,0,76.72,77.16,77.16,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
07/10  08:37:00,82.16,82.15,82.15,55,0.0132,0.0132,14.51,23.67,0,15.35,0.00,48.18,57.35,42.22,4760.97,1,1191.06,23.43,42.66,42.22,2323.05,84.76,0.00,85.11,34.07,88.64,0,37,0.00,42.79,49.12,866.57,64.92,43.87,79.98,24.33,522,500,509,1.875,2.001,75.26,77.29,55.48,57.63,55.04,56,58,91,7.06,52.11,8.00,8.43,1,556.64,7,3,4,5,5,0,3,609,609,58.00,57.88,7,7,5.02,0,75.56,75.51,75.51,75.00,58,0.0106,0.0106,365,384,58.13,58.26,4,4,3.86,0,74.73,75.28,75.28,75.00,54,0.0098,0.0098,338,240,1142,2.411,2.403,76.93,77.64,52.96,56.13,55.04,46,49,90,6.82,49.63,8,8,1,1095.30,9,0,0,5,5,0,2,235,229,56.31,57.15,4,4,2.75,0,75.07,75.04,75.04,75.00,48,0.0090,0.0090,936,930,56.29,56.28,0,7,4.86,0,76.69,77.14,77.14,75.00,47,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4043,0,0,0,0,0,0,0
