date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  08:22:00,75.66,75.71,75.71,59,0.0110,0.0110,14.50,4797.42,1,941.87,21.61,51.72,46.19,46.98,42.45,0,20.09,0.00,71.47,46.98,2073.97,84.68,22.92,90.85,0.00,86.23,0,40,0.00,46.64,56.23,857.91,64.89,48.11,79.98,25.29,250,224,1119,1.628,1.399,76.40,76.20,59.43,61.33,56.30,58,60,95,7.08,55.39,8.00,8.40,1,867.13,8,2,2,10,9,0,3,711,930,61.47,61.52,10,10,3.48,0,76.81,76.95,76.95,75.00,59,0.0120,0.0120,501,441,61.62,61.71,5,5,4.67,0,75.57,75.39,75.39,75.00,57,0.0111,0.0111,222,231,1026,1.831,1.801,77.51,77.00,54.35,57.10,56.30,48,51,92,11.54,52.49,8,8,1,774.87,8,1,1,10,9,0,2,194,200,57.32,58.26,4,4,3.82,0,73.57,74.02,74.02,75.00,53,0.0095,0.0095,840,930,57.26,57.29,0,10,4.98,0,77.58,77.47,77.47,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:23:00,75.67,75.75,75.75,58,0.0110,0.0110,14.51,5190.21,1,939.16,21.62,51.78,46.16,46.47,30.80,0,0.00,0.00,71.51,46.47,2074.31,84.75,22.95,90.89,0.00,86.25,0,40,0.00,46.52,56.20,858.38,65.43,48.08,79.98,25.43,243,224,1053,1.635,1.399,76.36,76.18,59.33,61.18,56.30,59,60,94,7.04,55.30,8.00,8.40,1,777.59,8,2,2,10,9,0,3,699,930,61.34,61.40,10,10,3.73,0,76.74,76.90,76.90,75.00,60,0.0120,0.0120,454,425,61.47,61.62,5,5,5.43,0,75.53,75.34,75.34,75.00,58,0.0112,0.0112,229,231,1022,1.821,1.801,77.55,77.00,54.37,57.09,56.30,49,51,92,11.56,52.48,8,8,1,770.18,8,1,1,10,9,0,2,194,200,57.32,58.28,4,4,4.87,0,73.50,74.04,74.04,75.00,53,0.0095,0.0095,836,930,57.29,57.29,0,10,5.00,0,77.55,77.43,77.43,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:24:00,75.67,75.78,75.78,58,0.0111,0.0111,14.50,5761.68,1,935.50,21.59,51.74,45.68,46.47,0.00,0,12.60,0.00,71.48,46.47,2073.31,85.09,22.92,91.68,0.00,86.28,0,41,0.00,46.03,56.16,857.38,64.89,47.83,79.98,25.43,237,224,1002,1.568,1.399,76.32,76.15,59.12,60.93,56.30,59,60,94,6.97,55.12,8.00,8.41,1,714.42,8,2,2,10,9,0,3,700,916,61.03,61.18,10,10,5.08,0,76.68,76.84,76.84,75.00,60,0.0120,0.0120,427,426,61.22,61.45,5,5,4.00,0,75.46,75.34,75.34,75.00,58,0.0112,0.0112,234,231,1025,1.787,1.801,77.50,76.99,54.37,57.08,56.30,49,51,92,11.58,52.47,8,8,1,772.51,8,1,1,10,9,0,2,200,200,57.32,58.29,4,4,4.61,0,73.52,74.06,74.06,75.00,53,0.0095,0.0095,837,930,57.28,57.28,0,10,3.47,0,77.48,77.40,77.40,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:25:00,75.72,75.81,75.81,58,0.0111,0.0111,14.50,5456.07,1,935.07,21.55,51.49,45.73,46.47,30.27,0,7.44,0.00,71.46,46.47,2072.84,85.27,22.94,91.93,0.00,86.30,0,40,0.00,46.10,56.13,854.61,64.70,47.51,79.98,25.43,233,224,977,1.520,1.399,76.33,76.13,58.86,60.62,56.30,59,60,93,7.08,54.76,8.00,8.41,1,673.62,7,2,2,10,9,0,3,698,896,60.76,60.90,10,10,4.84,0,76.71,76.79,76.79,75.00,60,0.0120,0.0120,421,439,60.92,61.21,5,5,4.28,0,75.37,75.37,75.37,75.00,58,0.0111,0.0111,204,231,1023,1.783,1.801,77.49,76.98,54.30,57.04,56.30,49,51,92,11.54,52.17,8,8,1,780.00,8,1,1,10,9,0,2,201,200,57.25,58.26,4,4,3.28,0,73.60,74.08,74.08,75.00,53,0.0095,0.0095,837,930,57.16,57.22,0,10,4.92,0,77.44,77.36,77.36,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:26:00,75.87,75.84,75.84,58,0.0111,0.0111,14.50,5982.61,1,947.36,21.62,51.32,45.27,46.47,6.43,0,12.67,0.00,71.46,46.47,2072.18,85.23,22.95,92.05,0.00,86.33,0,40,0.00,45.67,56.10,863.54,64.64,47.36,79.98,25.38,226,224,967,1.466,1.399,76.32,76.12,58.65,60.35,56.30,59,60,93,6.96,54.65,8.00,8.41,1,656.74,7,2,2,10,9,0,3,690,877,60.56,60.66,10,10,3.42,0,76.78,76.73,76.73,75.00,60,0.0119,0.0119,428,459,60.78,60.98,5,5,5.13,0,75.32,75.43,75.43,75.00,58,0.0111,0.0111,240,231,1024,1.778,1.801,77.42,76.98,54.26,56.99,56.30,49,52,92,11.56,52.16,8,8,1,777.82,8,1,1,10,9,0,2,200,200,57.22,58.23,4,4,4.44,0,73.71,74.09,74.09,75.00,53,0.0095,0.0095,834,930,57.14,57.17,0,10,5.02,0,77.39,77.33,77.33,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,-1,1.1,0.8776,0,0,0,0,0,1,1,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:27:00,75.90,75.88,75.88,57,0.0111,0.0111,14.50,5793.52,1,933.50,21.59,51.13,45.14,46.47,10.17,0,16.84,0.00,71.50,46.47,2071.88,85.24,23.00,92.12,0.00,86.40,0,40,0.00,45.69,56.07,861.95,64.68,47.08,79.98,25.36,232,224,980,1.382,1.399,76.24,76.11,58.49,60.17,56.30,59,60,93,7.01,54.47,8.00,8.40,1,659.28,7,2,2,10,9,0,3,666,865,60.46,60.48,10,10,3.47,0,76.82,76.68,76.68,75.00,61,0.0119,0.0119,464,481,60.58,60.79,5,5,5.03,0,75.28,75.48,75.48,75.00,58,0.0110,0.0110,223,231,1034,1.781,1.801,77.40,76.98,54.17,56.93,56.30,48,51,92,11.57,51.86,8,8,1,783.44,8,1,1,10,9,0,2,200,200,57.12,58.19,4,4,4.34,0,73.85,74.11,74.11,75.00,52,0.0095,0.0095,837,930,56.97,57.09,0,10,5.02,0,77.34,77.29,77.29,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:28:00,75.91,75.91,75.91,57,0.0111,0.0111,14.50,5269.36,1,944.18,21.59,50.97,45.31,46.47,23.85,0,0.00,0.00,71.45,46.47,2074.37,84.98,22.99,91.43,0.00,86.45,0,40,0.00,45.82,56.04,850.42,65.37,47.19,79.98,25.32,227,224,1000,1.357,1.399,76.23,76.09,58.39,60.03,56.30,59,60,93,7.01,54.39,8.00,8.41,1,662.87,7,2,2,10,9,0,3,662,852,60.31,60.35,10,10,5.10,0,76.80,76.62,76.62,75.00,61,0.0118,0.0118,482,500,60.54,60.64,5,5,3.47,0,75.29,75.53,75.53,75.00,57,0.0110,0.0110,225,231,1037,1.790,1.801,77.40,76.98,54.08,56.85,56.30,48,51,92,11.59,51.77,8,8,1,791.07,8,1,1,10,9,0,2,200,200,57.08,58.14,4,4,2.63,0,74.00,74.12,74.12,75.00,51,0.0095,0.0095,840,930,56.92,57.01,0,10,4.62,0,77.29,77.26,77.26,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:29:00,75.96,75.94,75.94,57,0.0112,0.0112,14.50,5306.69,1,935.33,21.55,51.03,45.36,46.47,27.91,0,0.00,0.00,71.49,46.47,2073.14,85.01,22.92,91.31,0.00,86.53,0,40,0.00,45.86,56.00,864.42,65.26,47.23,79.98,25.28,237,224,1010,1.333,1.399,76.20,76.07,58.40,59.99,56.30,59,60,94,7.02,54.49,8.00,8.40,1,681.15,7,2,2,10,9,0,3,656,841,60.37,60.33,10,10,4.72,0,76.79,76.57,76.57,75.00,61,0.0117,0.0117,492,512,60.55,60.58,5,5,5.44,0,75.34,75.55,75.55,75.00,58,0.0109,0.0109,234,231,1028,1.794,1.801,77.42,76.97,54.05,56.80,56.30,49,51,92,11.64,51.86,8,8,1,794.18,8,1,1,10,9,0,2,202,200,57.10,58.10,4,4,4.87,0,74.14,74.13,74.13,75.00,51,0.0095,0.0095,841,930,56.97,56.98,0,10,4.29,0,77.26,77.22,77.22,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:30:00,75.97,75.98,75.98,57,0.0112,0.0112,14.50,5275.71,1,923.85,21.54,51.07,45.38,46.47,14.76,0,12.41,0.01,71.52,46.47,2074.04,84.92,22.96,91.28,0.00,86.58,0,41,0.00,45.85,55.96,856.98,64.94,47.18,79.98,25.37,233,224,1029,1.347,1.399,76.16,76.05,58.50,60.05,56.30,59,60,94,6.97,54.58,8.00,8.41,1,695.38,8,2,2,10,9,0,3,659,831,60.42,60.39,10,10,5.09,0,76.72,76.53,76.53,75.00,61,0.0117,0.0117,511,517,60.59,60.60,5,5,3.52,0,75.39,75.56,75.56,75.00,58,0.0108,0.0108,229,231,1038,1.787,1.801,77.40,76.97,54.06,56.80,56.30,49,51,92,11.58,51.89,8,8,1,791.22,8,1,1,10,9,0,2,200,200,57.08,58.09,4,4,2.44,0,74.26,74.14,74.14,75.00,51,0.0095,0.0095,839,930,56.99,56.98,0,10,4.72,0,77.23,77.19,77.19,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:31:00,75.99,76.01,76.01,58,0.0112,0.0112,14.50,4779.92,1,944.01,21.58,51.08,45.65,46.47,23.21,0,13.77,0.00,71.48,46.47,2072.57,84.87,22.96,90.99,0.00,86.61,0,40,0.00,45.79,55.92,860.08,63.75,47.18,79.98,25.22,237,224,1067,1.428,1.600,76.13,76.03,58.58,60.15,56.48,59,60,95,7.09,54.63,8.00,8.40,1,759.00,8,2,2,10,9,0,3,679,823,60.54,60.46,10,10,5.08,0,76.60,76.48,76.48,75.00,59,0.0117,0.0117,524,517,60.76,60.67,5,5,5.19,0,75.44,75.55,75.55,75.00,58,0.0108,0.0108,214,231,1046,1.874,2.001,77.42,76.96,54.11,56.82,56.48,49,52,92,11.53,51.96,8,8,1,840.67,8,1,1,10,9,0,2,206,200,57.15,58.09,4,4,4.75,0,74.36,74.15,74.15,75.00,52,0.0094,0.0094,863,930,57.05,57.03,0,10,2.87,0,77.15,77.16,77.16,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:32:00,76.03,76.04,76.04,58,0.0112,0.0112,14.50,4718.78,1,940.41,21.55,51.11,45.61,46.47,23.96,0,7.95,0.00,71.51,46.47,2073.94,84.84,22.92,91.01,0.00,86.64,0,40,0.00,45.94,55.88,850.57,64.80,47.42,79.98,25.29,241,224,1087,1.480,1.600,76.11,76.00,58.64,60.29,56.48,58,60,95,7.03,54.68,8.00,8.41,1,805.44,8,2,2,10,9,0,3,695,815,60.69,60.58,10,10,4.34,0,76.49,76.44,76.44,75.00,59,0.0117,0.0117,532,513,60.83,60.78,5,5,4.52,0,75.48,75.53,75.53,75.00,58,0.0108,0.0108,223,231,1064,1.933,2.001,77.35,76.94,54.20,56.91,56.48,49,51,92,11.45,52.09,8,8,1,860.67,8,1,1,10,9,0,2,207,200,57.22,58.12,4,4,3.63,0,74.41,74.16,74.16,75.00,52,0.0094,0.0094,871,930,57.15,57.14,0,10,4.96,0,77.13,77.12,77.12,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:33:00,76.09,76.08,76.08,59,0.0113,0.0113,14.51,4898.72,1,925.78,21.56,51.31,45.99,46.47,21.71,0,15.54,0.00,71.52,46.47,2073.66,84.74,22.96,90.64,0.00,86.66,0,41,0.00,46.32,55.85,851.61,65.03,47.56,79.98,25.29,246,224,1093,1.559,1.600,76.06,75.98,58.80,60.48,56.48,59,61,95,7.12,54.82,8.00,8.41,1,833.55,8,2,2,10,9,0,3,716,806,60.87,60.75,10,10,5.11,0,76.40,76.40,76.40,75.00,59,0.0116,0.0116,521,506,61.01,60.93,5,5,3.78,0,75.53,75.51,75.51,75.00,58,0.0108,0.0108,249,231,1068,1.949,2.001,77.40,76.93,54.37,57.04,56.48,49,52,93,11.42,52.19,8,8,1,879.75,8,1,1,10,9,0,2,207,200,57.34,58.19,4,4,2.73,0,74.44,74.17,74.17,75.00,52,0.0094,0.0094,884,930,57.35,57.29,0,10,4.84,0,77.10,77.09,77.09,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,-1,1.1,0.5776,0,0,0,0,0,1,1,0,-1,0,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:34:00,76.20,76.11,76.11,58,0.0113,0.0113,14.50,4631.32,1,940.62,21.59,51.51,46.11,46.47,0.00,0,14.72,0.00,71.51,46.47,2074.12,84.75,22.90,90.75,0.00,86.68,0,41,0.00,46.26,55.81,852.92,65.29,47.62,79.98,25.14,241,224,1090,1.590,1.600,76.07,75.96,58.90,60.65,56.48,59,60,95,7.07,54.99,8.00,8.41,1,830.12,8,2,2,10,9,0,3,723,796,60.99,60.89,10,10,5.14,0,76.34,76.36,76.36,75.00,59,0.0117,0.0117,508,497,61.12,61.07,5,5,4.24,0,75.55,75.48,75.48,75.00,58,0.0108,0.0108,253,231,1069,1.960,2.001,77.27,76.93,54.49,57.18,56.48,49,52,93,11.53,52.39,8,8,1,877.21,8,1,1,10,9,0,2,209,200,57.39,58.27,4,4,3.41,0,74.43,74.17,74.17,75.00,52,0.0094,0.0094,882,930,57.41,57.42,0,10,4.88,0,77.09,77.06,77.06,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:35:00,76.21,76.14,76.14,58,0.0113,0.0113,14.50,4800.57,1,934.31,21.65,51.56,46.07,46.47,13.91,0,0.00,0.00,71.52,46.47,2073.16,84.81,22.94,90.89,0.00,86.69,0,40,0.00,46.31,55.78,845.35,64.59,47.74,79.98,25.20,240,224,1085,1.615,1.600,76.01,75.95,58.92,60.71,56.48,59,60,95,6.99,54.99,8.00,8.40,1,835.00,8,2,2,10,9,0,3,735,784,60.99,60.97,10,10,4.24,0,76.27,76.31,76.31,75.00,59,0.0117,0.0117,499,490,61.18,61.15,5,5,5.42,0,75.55,75.45,75.45,75.00,58,0.0108,0.0108,226,231,1068,1.997,2.001,77.29,76.92,54.55,57.27,56.48,49,52,93,11.53,52.43,8,8,1,888.44,8,1,1,10,9,0,2,197,200,57.47,58.34,4,4,4.86,0,74.41,74.17,74.17,75.00,53,0.0094,0.0094,896,930,57.52,57.50,0,10,4.98,0,77.05,77.02,77.02,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:36:00,76.20,76.18,76.18,59,0.0113,0.0113,14.50,4970.78,1,938.66,21.62,51.62,46.10,46.47,24.81,0,12.99,0.00,71.51,46.47,2073.94,84.89,22.96,91.01,0.00,86.69,0,40,0.00,46.40,55.76,859.96,64.28,47.77,79.98,25.16,244,224,1071,1.599,1.600,75.97,75.94,58.94,60.74,56.48,59,60,95,7.10,55.01,8.00,8.40,1,812.44,8,2,2,10,9,0,3,738,772,61.06,61.01,10,10,5.14,0,76.24,76.26,76.26,75.00,60,0.0117,0.0117,490,486,61.26,61.20,5,5,3.86,0,75.53,75.44,75.44,75.00,59,0.0108,0.0108,227,231,1069,2.012,2.001,77.27,76.92,54.60,57.35,56.48,49,52,93,11.59,52.48,8,8,1,886.03,8,1,1,10,9,0,2,198,200,57.56,58.42,4,4,2.85,0,74.38,74.18,74.18,75.00,53,0.0095,0.0095,895,930,57.60,57.57,0,10,4.86,0,77.04,76.99,76.99,75.00,50,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:37:00,76.32,76.21,76.21,60,0.0113,0.0113,14.50,4946.06,1,930.22,21.58,51.66,46.10,46.47,13.48,0,0.00,0.00,71.52,46.47,2072.76,84.90,22.91,91.07,0.00,86.70,0,40,0.00,46.42,55.73,859.23,65.32,47.76,79.98,25.30,245,224,1070,1.619,1.600,75.96,75.92,58.94,60.77,56.48,59,61,95,7.04,55.03,8.00,8.41,1,815.73,8,2,2,10,9,0,3,733,759,61.03,61.03,10,10,4.17,0,76.18,76.21,76.21,75.00,60,0.0117,0.0117,488,486,61.21,61.23,5,5,5.42,0,75.49,75.43,75.43,75.00,58,0.0109,0.0109,231,231,1067,2.000,2.001,77.27,76.90,54.64,57.40,56.48,49,52,93,11.59,52.50,8,8,1,880.34,8,1,1,10,9,0,2,195,200,57.59,58.49,4,4,4.85,0,74.32,74.19,74.19,75.00,52,0.0095,0.0095,897,930,57.62,57.61,0,10,5.01,0,77.01,76.96,76.96,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
