date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  08:38:00,76.32,76.24,76.24,60,0.0114,0.0114,14.51,6053.30,1,938.60,21.55,51.68,45.49,45.97,22.68,0,0.00,0.00,71.51,45.97,2072.07,85.11,22.90,91.89,0.00,86.70,0,40,0.00,46.02,55.71,850.85,64.90,47.74,79.98,25.21,237,224,1068,1.615,1.600,75.91,75.89,58.97,60.78,56.48,59,61,95,7.21,55.06,8.00,8.41,1,814.84,8,2,2,10,9,0,3,732,747,61.08,61.05,10,10,5.17,0,76.13,76.16,76.16,75.00,60,0.0117,0.0117,489,488,61.24,61.25,5,5,3.87,0,75.45,75.43,75.43,75.00,59,0.0109,0.0109,213,231,1067,1.991,2.001,77.19,76.89,54.68,57.45,56.48,49,52,93,11.57,52.53,8,8,1,886.86,8,1,1,10,9,0,2,196,200,57.62,58.54,4,4,2.75,0,74.25,74.20,74.20,75.00,52,0.0095,0.0095,892,930,57.63,57.65,0,10,4.92,0,76.98,76.92,76.92,75.00,50,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:39:00,76.41,76.27,76.27,60,0.0114,0.0114,14.50,6123.22,1,929.10,21.59,51.49,45.28,45.97,26.42,0,14.62,0.00,71.53,45.97,2073.43,85.53,22.92,92.58,0.00,86.72,0,40,0.00,45.67,55.68,840.64,64.27,47.47,79.98,25.28,240,224,1070,1.600,1.600,75.87,75.88,58.92,60.75,56.48,59,61,94,7.13,54.88,8.00,8.41,1,812.24,8,2,2,10,9,0,3,725,735,61.00,61.03,10,10,4.04,0,76.09,76.11,76.11,75.00,60,0.0117,0.0117,489,492,61.17,61.24,5,5,5.34,0,75.41,75.44,75.44,75.00,58,0.0109,0.0109,241,231,1069,2.022,2.001,77.17,76.87,54.63,57.45,56.48,49,52,93,11.56,52.26,8,8,1,887.56,8,1,1,10,9,0,2,195,200,57.56,58.57,4,4,4.76,0,74.18,74.21,74.21,75.00,52,0.0095,0.0095,897,930,57.60,57.63,0,10,5.01,0,76.92,76.89,76.89,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:40:00,76.45,76.31,76.31,60,0.0114,0.0114,14.50,5911.46,1,943.17,21.57,51.24,45.25,45.97,23.53,0,17.06,0.00,71.46,45.97,2072.48,85.71,22.91,92.58,0.00,86.75,0,40,0.00,45.42,55.66,859.43,64.37,47.17,79.98,25.44,239,224,1063,1.615,1.600,75.84,75.84,58.81,60.68,56.48,59,60,94,7.02,54.68,8.00,8.41,1,804.71,8,2,2,10,9,0,3,725,724,60.92,60.96,10,10,5.03,0,76.01,76.07,76.07,75.00,60,0.0117,0.0117,489,495,61.10,61.18,5,5,3.64,0,75.40,75.44,75.44,75.00,58,0.0109,0.0109,235,231,1067,2.015,2.001,77.10,76.85,54.51,57.39,56.48,49,52,92,11.59,52.05,8,8,1,890.85,8,1,1,10,9,0,2,196,200,57.55,58.55,4,4,4.45,0,74.12,74.22,74.22,75.00,51,0.0095,0.0095,893,930,57.48,57.54,0,10,3.75,0,76.85,76.86,76.86,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:41:00,76.47,76.34,76.34,59,0.0114,0.0114,14.51,5708.44,1,936.98,21.57,51.05,45.04,45.97,19.58,0,0.00,0.00,71.47,45.97,2071.88,85.21,22.88,92.21,0.00,86.83,0,40,0.00,45.46,55.64,856.08,65.23,46.99,79.98,25.43,244,224,1070,1.615,1.600,75.83,75.82,58.70,60.57,56.48,58,60,94,6.93,54.51,8.00,8.41,1,803.54,8,2,2,10,9,0,3,726,715,60.81,60.87,10,10,5.05,0,75.96,76.03,76.03,75.00,59,0.0117,0.0117,487,498,60.98,61.09,5,5,2.98,0,75.39,75.44,75.44,75.00,57,0.0109,0.0109,242,231,1072,1.978,2.001,77.07,76.82,54.36,57.29,56.48,49,52,92,11.56,51.89,8,8,1,891.85,8,1,1,10,9,0,2,208,200,57.46,58.50,4,4,3.24,0,74.07,74.24,74.24,75.00,51,0.0095,0.0095,890,930,57.38,57.43,0,10,4.10,0,76.82,76.83,76.83,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.7,0,2.2,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.7,0,2.2,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.7,0,2.2,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.5,0,2.2,0.5044,0,0,0,0,0,0,0
06/26  08:42:00,76.51,76.37,76.37,58,0.0115,0.0115,14.50,5429.29,1,942.88,21.52,50.94,45.15,45.97,32.94,0,1.25,0.00,71.51,45.97,2072.99,84.99,22.91,91.66,0.00,86.90,0,40,0.00,45.47,55.62,859.84,64.57,46.97,79.98,25.43,239,224,1062,1.597,1.600,75.76,75.80,58.57,60.45,56.48,58,60,93,7.00,54.40,8.00,8.40,1,803.50,8,2,2,10,9,0,3,723,704,60.68,60.76,10,10,5.15,0,75.92,75.99,75.99,75.00,59,0.0117,0.0117,497,501,60.88,60.98,5,5,3.89,0,75.38,75.45,75.45,75.00,57,0.0109,0.0109,239,231,1081,1.967,2.001,77.03,76.79,54.24,57.20,56.48,49,51,91,11.58,51.77,8,8,1,895.60,8,1,1,10,9,0,2,206,200,57.39,58.43,4,4,2.88,0,74.04,74.25,74.25,75.00,51,0.0095,0.0095,890,930,57.33,57.33,0,10,4.86,0,76.78,76.80,76.80,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.6,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.2,1,1.6,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.6,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.0,0,1.6,0.5044,0,0,0,0,0,0,0
06/26  08:43:00,76.48,76.41,76.41,57,0.0115,0.0115,14.50,5178.24,1,940.00,21.55,50.88,45.18,45.97,13.48,0,14.53,0.00,71.56,45.97,2075.11,85.07,22.99,91.55,0.00,86.97,0,40,0.00,45.32,55.59,854.37,64.83,46.84,79.98,25.44,232,224,1066,1.588,1.600,75.75,75.77,58.46,60.35,56.48,58,59,93,7.04,54.37,8.00,8.41,1,806.74,8,2,2,10,9,0,3,712,695,60.64,60.68,9,10,3.76,0,75.89,75.94,75.94,75.00,60,0.0116,0.0116,497,502,60.81,60.89,5,5,5.44,0,75.38,75.44,75.44,75.00,57,0.0109,0.0109,225,231,1075,1.983,2.001,77.00,76.75,54.16,57.12,56.48,48,51,91,11.59,51.75,8,8,1,896.84,8,1,1,10,9,0,2,209,200,57.33,58.36,4,4,4.88,0,74.05,74.25,74.25,75.00,51,0.0095,0.0095,895,930,57.19,57.26,0,10,5.03,0,76.74,76.77,76.77,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.1,0,1.3,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.9,0,1.3,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.3,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.3,0.5044,0,0,0,0,0,0,0
06/26  08:44:00,76.52,76.44,76.44,58,0.0115,0.0115,14.50,5150.96,1,926.90,21.58,50.78,45.17,45.97,11.45,0,13.20,0.00,71.54,45.97,2071.75,84.93,22.96,91.33,0.00,87.03,0,40,0.00,45.48,55.55,832.84,64.24,46.94,79.98,25.31,242,224,1072,1.590,1.600,75.70,75.74,58.37,60.27,56.48,58,59,93,6.92,54.30,8.00,8.41,1,814.93,8,2,2,10,9,0,3,714,682,60.62,60.61,9,9,3.53,0,75.84,75.90,75.90,75.00,59,0.0116,0.0116,505,502,60.74,60.80,5,5,5.21,0,75.36,75.44,75.44,75.00,56,0.0108,0.0108,229,231,1068,1.996,2.001,77.01,76.72,54.08,57.04,56.48,48,51,91,11.59,51.71,8,8,1,891.24,8,1,1,10,9,0,2,196,200,57.29,58.31,4,4,4.57,0,74.09,74.26,74.26,75.00,52,0.0095,0.0095,899,930,57.17,57.20,0,10,5.01,0,76.68,76.74,76.74,75.00,48,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.2,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.2,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.2,0.5044,0,0,0,0,0,0,0
06/26  08:45:00,76.50,76.47,76.47,58,0.0115,0.0115,14.51,5224.16,1,935.05,21.58,50.86,45.23,45.97,18.72,0,11.26,0.00,71.56,45.97,2073.16,84.75,22.99,91.13,0.00,87.07,0,42,0.00,45.53,55.52,852.39,65.25,46.94,79.98,25.37,247,224,1071,1.598,1.600,75.69,75.71,58.40,60.28,56.48,58,60,93,7.03,54.38,8.00,8.41,1,805.99,8,2,2,10,9,0,3,710,671,60.68,60.61,9,9,5.06,0,75.82,75.85,75.85,75.00,60,0.0116,0.0116,504,500,60.75,60.79,5,5,3.22,0,75.41,75.43,75.43,75.00,57,0.0108,0.0108,226,231,1071,2.015,2.001,76.94,76.71,54.06,57.01,56.48,49,51,91,11.56,51.75,8,8,1,888.70,8,1,1,10,9,0,2,196,200,57.27,58.30,4,4,3.17,0,74.19,74.26,74.26,75.00,51,0.0095,0.0095,903,930,57.13,57.18,0,10,4.21,0,76.68,76.72,76.72,75.00,49,0.0098,0.0098,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:46:00,76.51,76.50,76.50,58,0.0115,0.0115,14.50,5295.36,1,941.26,21.61,50.89,45.21,45.97,9.85,0,0.00,0.00,71.48,45.97,2073.02,84.47,22.90,90.91,0.00,87.09,0,40,0.00,45.61,55.49,853.98,65.21,47.02,79.98,25.33,244,224,1086,1.696,1.801,75.65,75.70,58.47,60.34,56.66,59,60,94,6.97,54.44,8.00,8.41,1,852.46,8,2,2,10,9,0,3,716,659,60.65,60.66,9,9,5.06,0,75.81,75.81,75.81,75.00,60,0.0115,0.0115,517,496,60.88,60.83,5,5,4.01,0,75.40,75.41,75.41,75.00,57,0.0108,0.0108,233,231,1084,2.088,2.202,76.96,76.70,54.09,57.02,56.66,49,52,91,11.65,51.82,8,8,1,944.62,9,1,1,10,9,0,2,199,200,57.32,58.30,4,4,4.63,0,74.27,74.27,74.27,75.00,52,0.0095,0.0095,912,930,57.27,57.22,0,10,3.50,0,76.63,76.69,76.69,75.00,48,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:47:00,76.52,76.54,76.54,59,0.0116,0.0116,14.51,5378.25,1,931.49,21.55,50.96,45.23,45.97,26.10,0,12.75,0.00,71.50,45.97,2072.47,84.28,22.87,90.71,0.00,87.09,0,41,0.00,45.73,55.46,857.08,64.49,47.10,79.98,25.37,241,224,1069,1.820,1.801,75.68,75.69,58.52,60.44,56.66,59,60,94,7.00,54.48,8.00,8.40,1,860.24,8,2,2,10,9,0,3,712,648,60.81,60.75,8,8,5.05,0,75.82,75.77,75.77,75.00,61,0.0115,0.0115,499,490,60.98,60.91,5,5,4.02,0,75.43,75.39,75.39,75.00,57,0.0107,0.0107,232,231,1094,2.137,2.202,76.98,76.68,54.19,57.10,56.66,49,52,92,11.55,51.91,8,8,1,961.25,9,1,1,10,9,0,2,198,200,57.38,58.33,4,4,3.02,0,74.34,74.27,74.27,75.00,52,0.0095,0.0095,927,930,57.41,57.32,0,10,4.89,0,76.65,76.66,76.66,75.00,49,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:48:00,76.59,76.57,76.57,60,0.0116,0.0116,14.51,5335.52,1,940.52,21.57,51.08,45.30,45.97,23.96,0,0.00,0.00,71.50,45.97,2072.62,84.20,22.74,90.63,0.00,87.10,0,40,0.00,45.71,55.43,850.58,64.67,47.08,79.98,25.30,239,224,1038,1.900,1.801,75.68,75.68,58.51,60.47,56.66,59,61,94,7.04,54.49,8.00,8.41,1,826.38,8,2,2,10,9,0,3,690,638,60.77,60.80,8,8,3.82,0,75.79,75.73,75.73,75.00,61,0.0115,0.0115,489,484,60.90,60.95,5,5,5.36,0,75.44,75.37,75.37,75.00,57,0.0107,0.0107,228,231,1103,2.153,2.202,76.99,76.68,54.31,57.20,56.66,49,52,92,11.57,52.00,8,8,1,976.08,9,1,1,10,9,0,2,201,200,57.47,58.38,4,4,4.78,0,74.39,74.28,74.28,75.00,54,0.0095,0.0095,940,930,57.52,57.44,0,10,5.02,0,76.64,76.63,76.63,75.00,49,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,-1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:49:00,76.59,76.60,76.60,59,0.0116,0.0116,14.50,5186.74,1,940.77,21.63,51.09,45.27,45.97,23.42,0,14.11,0.00,71.50,45.97,2071.43,84.16,22.51,90.71,0.00,87.08,0,40,0.00,45.67,55.40,854.48,64.96,47.16,79.98,25.33,233,224,1011,1.915,1.801,75.63,75.67,58.41,60.40,56.66,59,60,93,7.05,54.38,8.00,8.41,1,786.81,8,2,2,10,9,0,3,661,628,60.68,60.76,7,8,4.92,0,75.79,75.70,75.70,75.00,61,0.0115,0.0115,489,479,60.76,60.90,5,5,5.38,0,75.42,75.35,75.35,75.00,57,0.0107,0.0107,260,231,1106,2.193,2.202,76.96,76.69,54.39,57.30,56.66,49,52,92,11.62,52.01,8,8,1,995.06,9,1,1,10,9,0,2,200,200,57.58,58.44,4,4,4.82,0,74.43,74.29,74.29,75.00,54,0.0095,0.0095,943,930,57.56,57.53,0,10,3.30,0,76.65,76.60,76.60,75.00,49,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:50:00,76.59,76.64,76.64,59,0.0116,0.0116,14.50,5241.25,1,939.61,21.55,51.07,45.27,45.97,0.00,0,9.92,0.00,71.50,45.97,2073.29,84.14,22.38,90.68,0.00,87.07,0,41,0.00,45.66,55.38,854.98,64.48,47.17,79.98,25.23,236,224,973,1.900,1.801,75.57,75.65,58.22,60.24,56.66,58,60,93,7.18,54.24,8.00,8.41,1,745.50,8,2,2,10,9,0,3,647,621,60.50,60.65,7,7,4.86,0,75.73,75.67,75.67,75.00,60,0.0115,0.0115,476,476,60.59,60.77,5,5,5.47,0,75.42,75.34,75.34,75.00,56,0.0107,0.0107,238,231,1109,2.173,2.202,76.93,76.69,54.43,57.36,56.66,49,52,92,11.53,51.99,8,8,1,993.74,9,1,1,10,9,0,2,201,200,57.58,58.48,4,4,4.86,0,74.44,74.29,74.29,75.00,52,0.0095,0.0095,942,930,57.58,57.57,0,10,3.74,0,76.64,76.57,76.57,75.00,49,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:51:00,76.61,76.67,76.67,59,0.0117,0.0117,14.51,5210.64,1,950.26,21.55,51.04,45.26,45.97,43.74,0,9.04,0.00,71.48,45.97,2072.56,84.61,22.45,91.01,0.00,87.05,0,40,0.00,45.67,55.36,849.81,65.17,47.16,79.98,25.30,222,224,949,1.899,1.801,75.55,75.62,57.98,60.02,56.66,58,60,92,7.05,54.11,8.00,8.41,1,717.63,8,2,2,10,9,0,3,618,619,60.23,60.48,7,7,5.10,0,75.69,75.65,75.65,75.00,60,0.0115,0.0115,472,475,60.39,60.58,5,5,5.20,0,75.38,75.33,75.33,75.00,56,0.0107,0.0107,248,231,1118,2.202,2.202,76.89,76.66,54.44,57.41,56.66,49,52,92,11.53,51.99,8,8,1,1017.01,9,1,1,10,9,0,2,200,200,57.58,58.52,4,4,4.70,0,74.41,74.30,74.30,75.00,51,0.0095,0.0095,951,930,57.59,57.60,0,10,3.75,0,76.59,76.54,76.54,75.00,49,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:52:00,76.64,76.70,76.70,60,0.0117,0.0117,14.51,5180.02,1,918.77,21.55,51.02,45.31,45.97,11.88,0,13.65,0.00,71.52,45.97,2074.16,84.99,22.68,91.29,0.00,87.03,0,40,0.00,45.68,55.33,837.48,64.23,47.15,79.98,25.30,227,224,938,1.863,1.801,75.51,75.59,57.82,59.84,56.66,58,60,92,7.08,54.06,8.00,8.40,1,696.92,8,2,2,10,9,0,3,615,619,60.17,60.32,7,7,5.11,0,75.61,75.65,75.65,75.00,60,0.0114,0.0114,469,474,60.25,60.41,5,5,5.31,0,75.34,75.33,75.33,75.00,56,0.0107,0.0107,244,231,1118,2.164,2.202,76.85,76.65,54.49,57.45,56.66,49,52,92,11.56,52.04,8,8,1,1021.42,9,1,1,10,9,0,2,200,200,57.64,58.56,4,4,4.75,0,74.38,74.30,74.30,75.00,52,0.0095,0.0095,959,930,57.70,57.63,0,9,1.24,0,76.57,76.51,76.51,75.00,49,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  08:53:00,76.70,76.74,76.74,61,0.0117,0.0117,14.51,6105.81,1,936.29,21.58,51.02,44.86,45.46,0.00,0,12.92,0.00,71.50,45.46,2072.33,85.41,22.88,92.07,0.00,87.01,0,40,0.00,45.34,55.32,855.07,64.80,47.15,79.98,25.23,219,224,934,1.836,1.801,75.47,75.57,57.67,59.71,56.66,58,60,92,7.02,54.00,8.00,8.41,1,694.53,8,2,2,10,9,0,3,606,622,60.11,60.20,7,7,3.80,0,75.56,75.65,75.65,75.00,60,0.0114,0.0114,465,474,60.11,60.28,5,5,4.71,0,75.34,75.32,75.32,75.00,56,0.0106,0.0106,216,231,1132,2.189,2.202,76.88,76.63,54.52,57.49,56.66,49,52,92,11.59,52.04,8,8,1,1012.20,9,1,1,10,9,0,2,202,200,57.69,58.59,4,4,3.82,0,74.35,74.31,74.31,75.00,52,0.0095,0.0095,957,926,57.74,57.67,0,9,5.01,0,76.54,76.48,76.48,75.00,49,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
