date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  10:14:00,79.55,79.64,79.64,56,0.0122,0.0122,14.51,5276.21,1,927.45,21.52,48.81,43.33,43.95,20.97,0,11.66,0.00,71.46,43.95,2072.68,85.78,22.95,91.80,0.00,87.42,0,40,0.00,43.88,54.04,783.28,65.54,44.61,79.98,21.66,226,224,745,2.191,2.202,75.02,75.59,55.57,57.88,57.56,55,58,94,5.33,52.88,3.93,3.84,1,602.93,7,3,3,10,9,0,3,582,578,58.32,58.41,7,7,4.75,0,75.26,75.25,75.25,75.00,57,0.0110,0.0110,314,313,58.29,58.53,4,4,5.46,0,74.77,74.86,74.86,75.00,51,0.0096,0.0096,232,231,1032,2.360,2.403,76.09,76.51,54.40,57.50,57.56,50,53,91,8.27,50.65,5,5,1,965.11,9,1,1,10,9,0,2,223,232,57.72,58.63,4,4,4.90,0,75.09,75.09,75.09,75.00,51,0.0096,0.0096,876,879,57.66,57.68,0,7,4.05,0,75.53,75.55,75.55,75.00,50,0.0096,0.0096,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:15:00,79.59,79.69,79.69,56,0.0122,0.0122,14.51,5440.03,1,938.70,21.47,48.93,43.23,43.95,13.37,0,14.69,0.00,71.47,43.95,2072.52,85.61,22.85,92.12,0.00,87.42,0,40,0.00,43.49,54.01,810.61,65.74,44.31,79.98,21.65,228,224,753,2.189,2.202,75.00,75.61,55.61,57.92,57.56,55,58,94,5.44,52.96,3.97,3.84,1,601.89,7,3,3,10,9,0,3,585,577,58.42,58.45,7,7,4.92,0,75.26,75.25,75.25,75.00,58,0.0110,0.0110,314,312,58.37,58.56,4,4,5.41,0,74.79,74.86,74.86,75.00,51,0.0096,0.0096,237,231,1039,2.346,2.403,76.06,76.50,54.53,57.57,57.56,50,53,92,8.29,50.71,5,5,1,987.59,9,1,1,10,9,0,2,240,244,57.79,58.63,4,4,4.82,0,75.09,75.12,75.12,75.00,51,0.0096,0.0096,876,879,57.83,57.77,0,7,3.13,0,75.53,75.55,75.55,75.00,51,0.0096,0.0096,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:16:00,79.63,79.75,79.75,56,0.0122,0.0122,14.51,5680.98,1,921.80,21.44,48.74,43.06,43.95,18.08,0,12.14,0.00,71.45,43.95,2071.97,85.38,22.95,91.80,0.00,87.44,0,40,0.00,43.71,54.01,814.08,65.67,44.45,79.98,21.74,226,224,750,2.195,2.202,74.98,75.63,55.56,57.91,57.74,56,58,93,5.49,52.72,3.92,3.94,1,607.08,7,3,3,10,9,0,3,581,578,58.39,58.45,7,7,4.65,0,75.26,75.24,75.24,75.00,58,0.0110,0.0110,315,310,58.28,58.56,4,4,5.44,0,74.82,74.85,74.85,75.00,52,0.0096,0.0096,246,231,1055,2.347,2.403,76.07,76.50,54.57,57.62,57.74,50,52,92,8.30,50.60,5,5,1,999.49,9,1,1,10,9,0,2,251,253,57.80,58.62,4,4,4.91,0,75.12,75.14,75.14,75.00,50,0.0096,0.0096,881,879,57.81,57.81,0,7,5.04,0,75.53,75.54,75.54,75.00,50,0.0096,0.0096,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:17:00,79.70,79.80,79.80,56,0.0122,0.0122,14.50,5167.82,1,940.78,21.45,48.81,43.38,43.95,0.00,0,7.07,0.00,71.46,43.95,2072.91,85.18,22.95,91.26,0.00,87.47,0,40,0.00,43.66,54.03,816.14,65.22,44.25,79.98,21.74,223,224,737,2.214,2.202,75.03,75.62,55.51,57.90,57.74,56,58,93,5.49,52.74,3.92,3.94,1,592.84,7,3,3,10,9,0,3,567,577,58.33,58.44,7,7,5.03,0,75.30,75.24,75.24,75.00,58,0.0110,0.0110,315,307,58.25,58.55,4,4,5.43,0,74.84,74.85,74.85,75.00,52,0.0096,0.0096,225,231,1060,2.373,2.403,76.10,76.50,54.67,57.69,57.74,50,53,92,8.31,50.67,5,5,1,1021.38,9,1,1,10,9,0,2,253,258,57.85,58.62,4,4,4.83,0,75.16,75.15,75.15,75.00,51,0.0096,0.0096,888,880,57.87,57.89,0,7,2.41,0,75.52,75.54,75.54,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:18:00,79.73,79.85,79.85,56,0.0122,0.0122,14.51,5336.07,1,939.13,21.47,48.72,42.97,43.95,25.88,0,12.60,0.00,71.47,43.95,2074.13,85.08,22.95,91.52,0.00,87.50,0,40,0.00,43.46,54.00,811.77,65.70,44.37,79.98,21.60,223,224,723,2.219,2.202,75.04,75.58,55.44,57.87,57.74,55,58,93,5.41,52.65,3.93,3.94,1,590.54,7,3,3,10,9,0,3,570,577,58.35,58.41,7,7,3.83,0,75.28,75.24,75.24,75.00,58,0.0110,0.0110,303,304,58.26,58.53,4,4,5.31,0,74.87,74.84,74.84,75.00,51,0.0096,0.0096,235,231,1057,2.410,2.403,76.05,76.50,54.72,57.76,57.74,50,53,92,8.31,50.74,5,5,1,1020.96,9,1,1,10,9,0,2,255,259,57.93,58.64,4,4,4.75,0,75.23,75.15,75.15,75.00,50,0.0096,0.0096,892,880,57.96,57.94,0,7,5.03,0,75.52,75.53,75.53,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:19:00,79.81,79.90,79.90,56,0.0122,0.0122,14.51,5108.33,1,927.42,21.46,48.76,43.15,43.95,23.00,0,12.51,0.00,71.45,43.95,2103.14,85.07,22.95,91.44,0.00,87.51,0,40,0.00,43.42,54.00,810.60,65.82,44.20,79.98,21.67,224,224,717,2.208,2.202,75.01,75.60,55.37,57.84,57.74,55,58,93,5.52,52.60,3.92,3.94,1,587.90,7,3,3,10,9,0,3,570,579,58.26,58.38,7,7,5.18,0,75.29,75.24,75.24,75.00,58,0.0110,0.0110,304,301,58.22,58.50,4,4,4.76,0,74.87,74.84,74.84,75.00,51,0.0096,0.0096,240,231,1069,2.371,2.403,76.11,76.51,54.78,57.82,57.74,50,53,92,8.36,50.62,5,5,1,1039.41,9,1,1,10,9,0,2,268,259,58.03,58.66,4,4,4.74,0,75.26,75.15,75.15,75.00,50,0.0097,0.0097,888,880,57.94,57.99,0,7,3.07,0,75.52,75.52,75.52,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:20:00,79.85,79.95,79.95,55,0.0122,0.0122,14.51,5251.17,1,942.18,21.48,48.66,43.18,43.95,41.71,0,15.76,0.00,71.46,43.95,2079.28,84.70,22.95,90.98,0.00,87.54,0,40,0.00,43.66,53.99,821.36,66.15,44.39,79.98,21.36,226,224,732,2.183,2.202,74.98,75.61,55.37,57.81,57.74,55,58,93,5.32,52.58,3.92,3.94,1,596.99,7,3,3,10,9,0,3,584,581,58.31,58.36,7,7,4.72,0,75.23,75.24,75.24,75.00,58,0.0110,0.0110,304,299,58.22,58.48,4,4,5.44,0,74.86,74.83,74.83,75.00,51,0.0096,0.0096,232,231,1074,2.408,2.403,76.07,76.52,54.78,57.85,57.74,50,53,91,8.35,50.61,5,5,1,1039.71,9,1,1,10,9,0,2,268,258,57.94,58.66,4,4,4.87,0,75.29,75.15,75.15,75.00,51,0.0097,0.0097,881,880,58.03,58.01,0,7,4.09,0,75.52,75.52,75.52,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,1,1.1,0.5044,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:21:00,79.86,80.00,80.00,56,0.0122,0.0122,14.50,5258.39,1,934.65,21.43,48.78,43.19,43.95,0.00,0,11.87,0.01,71.48,43.95,2080.28,84.64,22.93,90.91,0.00,87.56,0,40,0.00,43.38,53.99,787.24,65.52,44.19,79.98,21.58,223,224,721,2.232,2.202,75.01,75.63,55.42,57.83,57.74,56,58,93,5.57,52.70,3.93,3.94,1,592.72,7,3,3,10,9,0,3,586,583,58.28,58.38,7,7,5.16,0,75.22,75.24,75.24,75.00,58,0.0110,0.0110,288,298,58.26,58.50,4,4,3.26,0,74.85,74.83,74.83,75.00,51,0.0096,0.0096,223,231,1062,2.454,2.403,76.05,76.52,54.83,57.88,57.74,50,53,92,8.36,50.72,5,5,1,1024.23,9,1,1,10,9,0,2,249,256,58.01,58.69,4,4,2.77,0,75.31,75.14,75.14,75.00,52,0.0097,0.0097,883,881,58.04,58.06,0,7,4.38,0,75.51,75.51,75.51,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,-1,1.1,0.8776,0,0,0,0,0,1,1,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.7,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,-1,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-1.0,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.1,0,1.7,0.5044,0,0,0,0,0,0,0
06/26  10:22:00,79.91,80.05,80.05,56,0.0122,0.0122,14.50,5348.64,1,939.48,21.43,48.66,43.01,43.95,0.65,0,12.15,0.00,71.44,43.95,2080.37,84.76,22.95,91.25,0.00,87.56,0,40,0.00,43.29,53.97,813.69,65.05,44.20,79.98,21.60,225,224,714,2.225,2.202,75.00,75.65,55.39,57.84,57.74,56,58,93,5.48,52.57,3.94,3.94,1,589.52,7,3,3,10,9,0,3,584,583,58.29,58.38,7,7,4.21,0,75.23,75.24,75.24,75.00,58,0.0110,0.0110,287,298,58.21,58.51,4,4,5.42,0,74.91,74.83,74.83,75.00,51,0.0096,0.0096,246,231,1064,2.408,2.403,76.07,76.53,54.78,57.88,57.74,50,53,91,8.35,50.59,5,5,1,1016.80,9,1,1,10,9,0,2,249,253,57.96,58.70,4,4,4.89,0,75.32,75.13,75.13,75.00,51,0.0097,0.0097,885,881,57.98,58.03,0,7,5.04,0,75.51,75.51,75.51,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.4,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.8776,0,0,0,0,0,1,1,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.4,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.4,0.5044,0,0,0,0,0,0,0
06/26  10:23:00,79.94,80.10,80.10,56,0.0122,0.0122,14.50,5299.61,1,942.56,21.47,48.55,43.11,43.95,20.64,0,14.21,0.00,71.43,43.95,2083.01,84.67,22.96,90.89,0.00,87.56,0,41,0.00,43.59,53.97,809.86,64.39,44.35,79.98,21.82,218,224,715,2.199,2.202,75.01,75.61,55.33,57.81,57.74,56,58,93,5.47,52.52,3.94,3.94,1,583.88,7,3,3,10,9,0,3,582,582,58.23,58.35,7,7,4.02,0,75.24,75.23,75.23,75.00,58,0.0110,0.0110,285,300,58.15,58.50,4,4,4.69,0,74.89,74.84,74.84,75.00,51,0.0097,0.0097,222,231,1054,2.424,2.403,76.07,76.53,54.72,57.85,57.74,50,53,91,8.26,50.48,5,5,1,1001.47,9,1,1,10,9,0,2,250,253,57.96,58.70,4,4,3.85,0,75.29,75.13,75.13,75.00,51,0.0097,0.0097,876,881,57.95,58.00,0,7,5.01,0,75.52,75.50,75.50,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.2,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,-1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.4,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.2,0.5044,0,0,0,0,0,0,0
06/26  10:24:00,80.03,80.15,80.15,56,0.0122,0.0122,14.50,4935.23,1,934.15,21.47,48.69,43.21,43.95,25.24,0,2.47,0.00,71.43,43.95,2084.54,85.34,22.94,91.21,0.00,87.56,0,40,0.00,43.24,53.98,819.32,65.83,44.11,79.98,22.10,226,224,724,2.217,2.202,75.03,75.61,55.38,57.82,57.74,56,58,93,5.44,52.67,3.94,3.94,1,588.35,7,3,3,10,9,0,3,582,581,58.26,58.36,7,7,4.13,0,75.24,75.23,75.23,75.00,59,0.0110,0.0110,296,304,58.24,58.50,4,4,5.42,0,74.84,74.85,74.85,75.00,52,0.0097,0.0097,226,231,1057,2.408,2.403,76.05,76.54,54.72,57.83,57.74,50,53,91,8.31,50.63,5,5,1,1006.51,9,1,1,10,9,0,2,248,254,57.98,58.70,4,4,4.87,0,75.24,75.13,75.13,75.00,52,0.0097,0.0097,877,882,57.93,57.99,0,7,5.02,0,75.52,75.50,75.50,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.2,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:25:00,80.04,80.20,80.20,55,0.0122,0.0122,14.50,5516.48,1,944.76,21.53,48.55,42.94,43.95,24.17,0,14.06,0.00,71.47,43.95,2081.01,85.42,22.92,91.70,0.00,87.54,0,39,0.00,43.48,53.96,814.62,65.79,44.38,79.98,22.01,230,224,732,2.209,2.202,74.99,75.62,55.41,57.83,57.74,56,58,93,5.55,52.58,3.96,3.94,1,595.90,7,3,3,10,9,0,3,582,580,58.27,58.37,7,7,4.99,0,75.25,75.22,75.22,75.00,59,0.0110,0.0110,308,308,58.25,58.50,4,4,5.30,0,74.83,74.87,74.87,75.00,51,0.0097,0.0097,218,231,1055,2.407,2.403,76.02,76.51,54.65,57.79,57.74,50,52,91,8.30,50.51,5,5,1,1003.90,9,1,1,10,9,0,2,251,257,57.94,58.68,4,4,4.74,0,75.18,75.14,75.14,75.00,51,0.0097,0.0097,878,882,57.90,57.94,0,7,3.02,0,75.48,75.49,75.49,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:26:00,80.09,80.25,80.25,55,0.0122,0.0122,14.50,5449.12,1,940.44,21.52,48.69,43.07,43.95,29.84,0,16.23,0.00,71.46,43.95,2077.78,85.44,22.97,91.70,0.00,87.53,0,39,0.00,43.40,53.97,814.51,65.76,44.14,79.98,21.91,220,224,740,2.192,2.202,75.01,75.64,55.47,57.86,57.74,56,58,93,5.51,52.71,3.98,3.94,1,600.60,7,3,3,10,9,0,3,577,579,58.28,58.40,7,7,5.03,0,75.23,75.22,75.22,75.00,59,0.0110,0.0110,309,311,58.28,58.52,4,4,4.15,0,74.86,74.88,74.88,75.00,51,0.0097,0.0097,222,231,1069,2.352,2.403,75.99,76.50,54.68,57.79,57.74,50,53,91,8.28,50.58,5,5,1,1000.41,9,1,1,10,9,0,2,262,260,57.95,58.67,4,4,3.26,0,75.12,75.14,75.14,75.00,51,0.0097,0.0097,878,882,57.92,57.94,0,7,4.93,0,75.49,75.49,75.49,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:27:00,80.20,80.31,80.31,56,0.0121,0.0121,14.50,5624.64,1,935.20,21.47,48.59,42.84,43.95,27.91,0,16.49,0.01,71.50,43.95,2077.72,85.05,22.95,91.61,0.00,87.53,0,40,0.00,43.36,53.96,822.61,66.09,44.24,79.98,21.95,223,224,739,2.192,2.202,74.99,75.67,55.49,57.88,57.74,56,58,93,5.47,52.67,4.00,3.94,1,597.12,7,3,3,10,9,0,3,578,578,58.41,58.41,7,7,5.13,0,75.22,75.21,75.21,75.00,59,0.0110,0.0110,309,311,58.28,58.54,4,4,3.96,0,74.89,74.88,74.88,75.00,51,0.0097,0.0097,233,231,1071,2.415,2.403,75.96,76.50,54.70,57.80,57.74,50,53,91,8.32,50.57,5,5,1,1025.35,9,1,1,10,9,0,2,262,263,57.96,58.66,4,4,4.63,0,75.09,75.15,75.15,75.00,51,0.0097,0.0097,883,883,57.95,57.96,0,7,3.58,0,75.48,75.48,75.48,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:28:00,80.23,80.36,80.36,56,0.0121,0.0121,14.50,4719.23,1,942.37,21.51,48.64,43.31,43.95,45.87,0,0.00,0.00,71.49,43.95,2078.35,84.80,22.92,90.84,0.00,87.53,0,39,0.00,43.42,53.96,818.92,65.55,44.05,79.98,21.82,226,224,740,2.181,2.202,74.99,75.65,55.51,57.89,57.74,56,58,93,5.51,52.68,4.02,3.94,1,596.37,7,3,3,10,9,0,3,583,578,58.41,58.44,7,7,5.07,0,75.20,75.21,75.21,75.00,59,0.0110,0.0110,309,309,58.26,58.55,4,4,2.99,0,74.90,74.87,74.87,75.00,51,0.0097,0.0097,239,231,1077,2.363,2.403,75.97,76.52,54.73,57.82,57.74,50,53,91,8.33,50.53,5,5,1,1023.66,9,1,1,10,9,0,2,261,264,57.96,58.66,4,4,3.35,0,75.08,75.15,75.15,75.00,51,0.0097,0.0097,884,883,57.93,57.98,0,7,4.04,0,75.47,75.48,75.48,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:29:00,80.31,80.41,80.41,55,0.0121,0.0121,14.50,4991.53,1,934.27,21.47,48.55,43.00,43.95,27.06,0,12.76,0.00,71.48,43.95,2081.48,84.65,22.91,90.77,0.00,87.54,0,40,0.00,43.45,53.96,810.61,65.59,44.34,79.98,21.80,231,224,746,2.177,2.202,75.01,75.68,55.52,57.90,57.74,56,58,93,5.37,52.67,4.04,3.94,1,599.82,7,3,3,10,9,0,3,580,578,58.35,58.44,7,7,5.10,0,75.20,75.21,75.21,75.00,58,0.0110,0.0110,318,307,58.31,58.56,4,4,3.21,0,74.88,74.87,74.87,75.00,51,0.0097,0.0097,238,231,1079,2.398,2.403,76.01,76.53,54.73,57.83,57.74,50,53,91,8.31,50.66,5,5,1,1034.41,9,1,1,10,9,0,2,264,264,57.96,58.67,4,4,3.20,0,75.09,75.15,75.15,75.00,51,0.0097,0.0097,889,883,57.95,57.99,0,7,4.21,0,75.44,75.47,75.47,75.00,51,0.0097,0.0097,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.5044,0,0,0,0,0,0,0
