date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  07:18:00,52.69,52.76,52.76,82,0.0069,0.0069,14.59,1641.95,1,940.56,21.80,50.97,49.07,48.00,25.13,0,12.83,0.00,73.30,48.00,2082.43,85.78,22.93,88.03,0.00,82.39,0,62,0.00,49.46,60.95,792.86,66.17,50.06,79.98,17.81,500,500,139,1.606,1.600,70.70,57.35,51.99,54.33,55.04,45,73,81,1.30,53.65,2.00,1.89,1,340.21,6,3,4,5,5,0,5,462,460,54.60,54.79,6,6,4.95,0,68.36,68.36,68.36,78.00,47,0.0071,0.0071,199,200,54.53,55.06,4,4,5.18,0,70.50,70.54,70.54,78.00,46,0.0071,0.0071,332,240,486,1.826,1.600,75.26,71.61,52.70,55.85,55.04,44,50,88,5.74,52.14,6,6,1,333.40,6,0,0,10,9,0,2,201,200,55.68,56.98,4,4,4.74,0,71.55,71.64,71.64,78.00,50,0.0084,0.0084,317,302,55.53,56.22,0,4,3.12,0,78.24,78.01,78.01,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:19:00,52.82,52.86,52.86,82,0.0069,0.0069,14.59,2067.15,1,937.91,21.81,50.86,48.38,48.00,17.33,0,4.62,0.00,73.29,48.00,2082.45,85.68,23.12,88.72,0.00,82.41,0,62,0.00,48.90,60.90,792.09,66.11,49.65,79.98,18.55,503,500,151,1.609,1.600,70.69,57.33,52.20,54.47,55.04,45,73,80,1.24,53.74,2.00,1.90,1,341.97,6,3,4,5,5,0,5,440,460,54.71,54.90,6,6,3.10,0,68.34,68.36,68.36,78.00,47,0.0071,0.0071,198,200,54.61,55.19,4,4,4.49,0,70.53,70.56,70.56,78.00,45,0.0071,0.0071,331,240,435,1.730,1.600,75.20,71.41,52.02,55.43,55.04,44,49,87,6.33,51.52,7,7,1,294.57,6,0,0,10,9,0,2,196,200,55.38,56.77,4,4,3.69,0,71.52,71.63,71.63,78.00,49,0.0085,0.0085,297,297,55.20,55.94,0,4,5.04,0,78.51,77.99,77.99,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:20:00,52.91,52.96,52.96,82,0.0069,0.0069,14.58,2052.30,1,949.19,21.89,50.53,47.78,48.00,22.46,0,9.62,0.00,73.30,48.00,2082.59,85.65,23.16,88.82,0.00,82.48,0,61,0.00,48.33,60.84,799.30,67.28,48.93,79.98,18.98,506,500,176,1.564,1.600,70.56,57.58,52.39,54.58,55.04,45,73,80,1.22,54.01,2.00,1.89,1,347.40,6,3,4,5,5,0,5,454,460,54.79,55.00,6,6,5.01,0,68.25,68.36,68.36,78.00,47,0.0071,0.0071,197,200,54.74,55.31,4,4,3.08,0,70.54,70.59,70.59,78.00,46,0.0071,0.0071,327,240,407,1.696,1.600,75.24,71.14,51.40,55.04,55.04,44,49,86,6.38,50.88,6,7,1,279.59,6,0,0,10,9,0,2,193,200,55.12,56.54,4,4,3.43,0,71.53,71.62,71.62,78.00,48,0.0085,0.0085,292,299,54.89,55.65,0,4,4.25,0,78.68,78.00,78.00,78.00,42,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:21:00,53.00,53.06,53.06,82,0.0069,0.0069,14.58,1782.38,1,926.42,21.88,50.04,47.42,48.00,11.88,0,15.68,0.00,73.29,48.00,2083.70,85.25,23.24,88.30,0.00,82.57,0,61,0.00,47.83,60.79,776.27,65.37,48.37,79.98,18.99,506,500,191,1.570,1.600,70.50,58.14,52.55,54.66,55.04,45,73,79,1.21,54.29,2.00,1.89,1,351.16,6,3,3,5,5,0,5,451,460,54.85,55.07,6,6,4.64,0,68.17,68.37,68.37,78.00,47,0.0071,0.0071,198,200,54.79,55.41,4,4,4.20,0,70.57,70.61,70.61,78.00,45,0.0072,0.0072,354,240,378,1.645,1.600,75.27,70.93,50.81,54.67,55.04,44,49,85,6.26,50.30,6,7,1,272.57,5,0,0,10,9,0,2,192,200,54.84,56.30,4,4,3.31,0,71.53,71.61,71.61,78.00,48,0.0084,0.0084,289,303,54.55,55.35,0,4,4.99,0,78.74,78.01,78.01,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.2,1,2.2,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,1.5,0,2.2,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:22:00,53.07,53.16,53.16,82,0.0070,0.0070,14.59,1567.20,1,930.64,21.82,49.63,47.18,48.00,35.61,0,11.67,0.01,73.31,48.00,2085.06,84.75,23.23,87.35,0.00,82.68,0,61,0.00,47.52,60.72,789.23,66.15,48.01,79.98,18.77,510,500,217,1.549,1.600,70.40,58.78,52.65,54.75,55.04,44,73,79,1.21,54.51,2.00,1.89,1,365.41,6,3,3,5,5,0,5,463,460,54.96,55.11,6,6,4.46,0,68.13,68.39,68.39,78.00,47,0.0071,0.0071,198,200,54.83,55.47,4,4,5.33,0,70.59,70.65,70.65,78.00,45,0.0072,0.0072,332,240,368,1.622,1.600,75.29,70.75,50.29,54.34,55.04,44,50,84,6.08,49.88,6,6,1,270.88,5,0,0,10,9,0,2,190,200,54.58,56.07,4,4,4.91,0,71.53,71.60,71.60,78.00,50,0.0084,0.0084,299,309,54.29,55.06,0,4,5.07,0,78.75,78.03,78.03,78.00,42,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.6,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,1.1,0,1.6,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:23:00,53.21,53.26,53.26,82,0.0070,0.0070,14.59,1502.22,1,937.68,21.77,49.21,47.13,48.00,30.69,0,14.29,0.00,73.30,48.00,2084.56,84.55,23.26,86.75,0.00,82.78,0,61,0.00,47.39,60.67,775.45,67.16,47.70,79.98,17.89,517,500,232,1.579,1.600,70.32,59.40,52.72,54.80,55.04,45,72,79,1.24,54.66,2.00,1.89,1,372.82,6,3,3,5,5,0,5,466,460,54.95,55.14,6,6,4.72,0,68.15,68.40,68.40,78.00,47,0.0072,0.0072,199,200,54.88,55.52,4,4,5.31,0,70.61,70.68,70.68,78.00,46,0.0072,0.0072,320,240,379,1.619,1.600,75.44,70.66,49.92,54.05,55.04,45,50,84,5.06,49.83,5,5,1,272.07,5,0,0,10,9,0,2,197,200,54.41,55.84,4,4,4.89,0,71.56,71.59,71.59,78.00,50,0.0084,0.0084,311,314,54.10,54.78,0,4,3.22,0,78.63,78.04,78.04,78.00,42,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.3,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.8,0,1.3,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:24:00,53.32,53.36,53.36,82,0.0070,0.0070,14.58,1463.24,1,924.48,21.60,48.97,47.14,48.00,18.40,0,11.77,0.01,73.30,48.00,2083.40,84.66,23.28,86.47,0.00,82.86,0,61,0.00,47.40,60.58,736.81,67.54,47.59,79.98,16.05,508,500,240,1.580,1.600,70.30,59.82,52.75,54.81,55.04,45,72,79,1.13,54.75,2.00,1.89,1,374.92,6,3,3,5,5,0,5,467,460,54.97,55.16,6,6,5.15,0,68.20,68.42,68.42,78.00,48,0.0072,0.0072,199,200,54.89,55.56,4,4,4.10,0,70.63,70.72,70.72,78.00,46,0.0072,0.0072,356,240,375,1.590,1.600,75.50,70.68,49.82,53.88,55.04,45,51,85,3.92,50.09,4,4,1,265.73,5,0,0,10,9,0,2,196,200,54.35,55.66,4,4,3.17,0,71.61,71.59,71.59,78.00,51,0.0083,0.0083,312,320,53.92,54.58,0,4,4.98,0,78.48,78.05,78.05,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.2,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,1,1.2,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:25:00,53.40,53.46,53.46,82,0.0070,0.0070,14.58,1473.48,1,922.33,21.08,48.79,47.00,48.00,8.78,0,12.12,0.00,73.29,48.00,2081.06,85.21,23.32,87.02,0.00,82.90,0,61,0.00,47.36,60.50,704.32,72.42,47.57,79.98,13.63,514,500,236,1.619,1.600,70.27,60.22,52.74,54.81,55.04,46,71,79,1.37,54.76,2.00,1.89,1,377.05,6,3,3,5,5,0,5,459,460,54.96,55.16,6,6,3.49,0,68.26,68.43,68.43,78.00,48,0.0072,0.0072,200,200,54.87,55.57,4,4,4.86,0,70.67,70.76,70.76,78.00,46,0.0072,0.0072,334,240,382,1.579,1.600,75.57,70.73,49.97,53.82,55.04,46,52,86,2.46,50.91,3,3,1,268.65,5,0,0,10,9,0,2,195,200,54.34,55.55,4,4,4.19,0,71.65,71.57,71.57,78.00,51,0.0083,0.0083,322,324,54.00,54.50,0,5,5.01,0,78.35,78.07,78.07,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:26:00,53.52,53.55,53.55,81,0.0070,0.0070,14.58,1327.67,1,929.26,20.84,48.76,47.15,48.00,0.00,0,8.88,0.00,73.31,48.00,2083.44,84.92,23.23,86.76,0.00,82.93,0,61,0.00,47.36,60.43,716.40,72.49,47.44,79.98,13.39,511,500,233,1.594,1.600,70.17,60.34,52.67,54.78,55.04,46,71,79,1.25,54.64,2.00,1.89,1,376.40,6,3,3,5,5,0,5,453,460,54.83,55.14,6,6,3.80,0,68.32,68.44,68.44,78.00,49,0.0072,0.0072,199,200,54.83,55.56,4,4,4.35,0,70.72,70.80,70.80,78.00,46,0.0073,0.0073,307,240,397,1.581,1.600,75.51,70.82,50.44,53.89,55.04,46,52,88,2.21,51.66,3,3,1,273.31,5,0,0,10,9,0,2,205,200,54.39,55.53,4,4,3.48,0,71.65,71.56,71.56,78.00,52,0.0082,0.0082,323,327,54.09,54.53,0,5,5.00,0,78.22,78.07,78.07,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:27:00,53.58,53.65,53.65,81,0.0070,0.0070,14.59,1306.92,1,927.98,20.78,48.78,47.09,48.00,18.72,0,0.00,0.00,73.29,48.00,2084.56,84.72,23.24,86.60,0.00,82.95,0,63,0.00,47.31,60.36,688.78,71.26,47.57,79.98,13.07,513,500,235,1.600,1.600,70.15,60.46,52.59,54.73,55.04,46,71,79,1.35,54.56,2.00,1.89,1,376.61,6,3,3,5,5,0,5,462,460,54.87,55.11,6,6,5.09,0,68.39,68.45,68.45,78.00,48,0.0072,0.0072,201,200,54.80,55.55,4,4,3.91,0,70.78,70.84,70.84,78.00,46,0.0073,0.0073,297,240,398,1.592,1.600,75.49,70.86,50.79,53.98,55.04,47,53,89,2.04,51.96,3,3,1,271.58,5,0,0,10,9,0,2,205,200,54.41,55.53,4,4,3.01,0,71.64,71.54,71.54,78.00,52,0.0082,0.0082,324,330,54.13,54.60,0,5,4.90,0,78.13,78.08,78.08,78.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:28:00,53.70,53.75,53.75,81,0.0070,0.0070,14.58,1389.26,1,936.55,20.68,48.79,47.06,48.00,20.86,0,16.34,0.00,73.29,48.00,2082.99,84.81,23.19,86.63,0.00,82.96,0,61,0.00,47.34,60.29,722.41,72.70,47.62,79.98,12.99,519,500,239,1.587,1.600,70.18,60.54,52.55,54.71,55.04,46,70,79,1.37,54.55,2.00,1.89,1,376.32,6,3,3,5,5,0,5,459,460,54.84,55.09,6,6,5.02,0,68.45,68.47,68.47,78.00,48,0.0072,0.0072,199,200,54.80,55.53,4,4,3.10,0,70.85,70.88,70.88,78.00,46,0.0073,0.0073,324,240,419,1.578,1.600,75.51,70.96,51.04,54.07,55.04,47,53,90,1.88,52.36,3,2,1,273.48,5,0,0,10,9,0,2,204,200,54.47,55.55,4,4,2.68,0,71.64,71.53,71.53,78.00,51,0.0082,0.0082,334,333,54.23,54.66,0,5,4.44,0,77.95,78.09,78.09,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:29:00,53.83,53.85,53.85,81,0.0070,0.0070,14.58,1457.71,1,938.98,20.81,48.79,47.12,48.00,38.50,0,12.07,0.00,73.30,48.00,2081.08,84.91,23.23,86.75,0.00,82.95,0,62,0.00,47.33,60.22,726.50,70.84,47.57,79.98,12.78,496,500,244,1.603,1.600,70.11,60.68,52.55,54.71,55.04,46,70,79,1.31,54.60,2.00,1.89,1,370.63,6,3,3,5,5,0,5,453,460,54.88,55.09,6,6,4.66,0,68.51,68.49,68.49,78.00,49,0.0072,0.0072,199,200,54.83,55.53,4,4,5.32,0,70.91,70.92,70.92,78.00,46,0.0073,0.0073,338,240,413,1.568,1.600,75.51,71.06,51.25,54.17,55.04,47,53,90,1.76,52.62,3,2,1,278.99,5,0,0,10,9,0,2,205,200,54.53,55.59,4,4,4.90,0,71.60,71.51,71.51,78.00,50,0.0082,0.0082,339,336,54.31,54.73,0,5,3.50,0,77.89,78.09,78.09,78.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.2,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:30:00,53.93,53.95,53.95,81,0.0070,0.0070,14.59,1430.48,1,937.30,20.93,48.81,47.11,48.00,0.00,0,14.45,0.00,73.32,48.00,2084.44,84.94,23.20,86.81,0.00,82.96,0,61,0.00,47.32,60.16,722.28,71.14,47.60,79.98,12.78,503,500,246,1.592,1.600,70.13,60.86,52.58,54.75,55.04,47,70,80,1.31,54.69,2.00,1.89,1,377.77,6,3,3,5,5,0,5,457,460,54.91,55.12,7,6,3.31,0,68.52,68.50,68.50,78.00,48,0.0072,0.0072,200,200,54.90,55.55,4,4,4.80,0,70.97,70.97,70.97,78.00,46,0.0073,0.0073,349,240,418,1.601,1.600,75.56,71.10,51.35,54.25,55.04,47,53,90,1.92,52.70,2,2,1,278.50,5,0,0,10,9,0,2,205,200,54.55,55.62,4,4,4.10,0,71.56,71.49,71.49,78.00,50,0.0082,0.0082,338,338,54.39,54.78,0,5,5.03,0,77.85,78.10,78.10,78.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,-1,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,-1,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:31:00,54.01,54.05,54.05,80,0.0070,0.0070,14.59,1463.47,1,931.04,20.95,48.77,47.08,48.00,20.75,0,11.24,0.01,73.31,48.00,2084.07,84.88,23.18,86.80,0.00,82.95,0,62,0.00,47.30,60.09,710.94,72.39,47.61,79.98,12.55,506,500,267,1.572,1.600,70.06,61.09,52.64,54.79,55.04,47,70,80,1.34,54.81,2.00,1.89,1,386.19,6,3,3,5,5,0,5,467,460,54.93,55.15,6,7,3.31,0,68.52,68.52,68.52,78.00,48,0.0072,0.0072,199,200,54.94,55.58,4,4,5.00,0,71.04,71.01,71.01,78.00,46,0.0073,0.0073,338,240,375,1.532,1.399,75.61,71.13,51.39,54.30,55.04,47,52,91,1.61,52.99,2,2,1,254.30,5,0,0,10,9,0,2,194,200,54.55,55.65,4,4,4.38,0,71.50,71.47,71.47,78.00,50,0.0082,0.0082,332,340,54.36,54.83,0,5,5.05,0,77.84,78.10,78.10,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:32:00,54.09,54.15,54.15,79,0.0070,0.0070,14.58,1457.58,1,939.75,20.96,48.79,47.12,48.00,34.97,0,16.08,0.00,73.34,48.00,2080.47,84.83,23.10,86.75,0.00,82.96,0,61,0.00,47.30,60.02,713.77,70.64,47.56,79.98,12.49,506,500,279,1.554,1.600,70.03,61.47,52.78,54.87,55.04,47,69,79,1.35,54.97,2.00,1.89,1,388.49,6,3,3,5,5,0,5,465,460,55.11,55.21,6,7,5.03,0,68.55,68.54,68.54,78.00,48,0.0072,0.0072,199,200,55.02,55.62,4,4,2.94,0,71.10,71.05,71.05,78.00,46,0.0074,0.0074,341,240,355,1.479,1.399,75.72,71.01,51.27,54.35,55.04,46,52,90,1.64,52.83,2,2,1,243.56,5,0,0,10,9,0,2,191,200,54.51,55.67,4,4,2.66,0,71.48,71.45,71.45,78.00,49,0.0082,0.0082,327,343,54.29,54.83,0,5,4.34,0,77.89,78.11,78.11,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:33:00,54.25,54.25,54.25,80,0.0070,0.0070,14.58,1368.65,1,933.77,20.99,48.75,47.09,48.00,17.65,0,11.14,0.01,73.32,48.00,2081.96,85.12,22.92,86.65,0.00,82.98,0,62,0.00,47.30,59.95,726.68,71.58,47.55,79.98,12.55,499,500,290,1.577,1.600,70.01,61.93,52.96,54.98,55.04,47,69,80,1.35,55.16,2.00,1.89,1,396.74,6,3,3,5,5,0,5,462,460,55.14,55.31,6,6,5.10,0,68.57,68.56,68.56,78.00,48,0.0072,0.0072,206,200,55.13,55.69,4,4,3.82,0,71.14,71.09,71.09,78.00,45,0.0074,0.0074,322,240,360,1.439,1.399,75.73,71.02,51.14,54.36,55.04,45,52,89,1.42,52.93,2,2,1,242.67,5,0,0,10,9,0,2,189,200,54.56,55.69,4,4,2.79,0,71.43,71.44,71.44,78.00,49,0.0082,0.0082,340,346,54.29,54.80,0,5,4.92,0,77.86,78.12,78.12,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0
