date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  07:34:00,54.29,54.35,54.35,79,0.0071,0.0071,14.58,1364.77,1,936.24,21.11,48.66,47.03,48.00,20.54,0,0.00,0.01,73.31,48.00,2080.93,85.44,23.11,87.17,0.00,82.98,0,63,0.00,47.31,59.88,730.74,71.93,47.52,79.98,11.97,498,500,294,1.586,1.600,70.01,62.19,53.11,55.09,55.04,47,68,79,1.35,55.31,2.00,1.89,1,393.39,6,3,3,5,5,0,5,465,460,55.29,55.41,6,6,4.78,0,68.61,68.57,68.57,78.00,48,0.0072,0.0072,208,200,55.20,55.76,4,4,5.30,0,71.18,71.13,71.13,78.00,45,0.0074,0.0074,354,240,372,1.412,1.399,75.77,70.99,51.13,54.36,55.04,45,51,89,1.44,53.40,2,2,1,241.41,5,0,0,10,9,0,2,193,200,54.50,55.69,4,4,4.88,0,71.35,71.43,71.43,78.00,49,0.0082,0.0082,349,350,54.32,54.79,0,5,3.88,0,77.86,78.13,78.13,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:35:00,54.38,54.45,54.45,79,0.0071,0.0071,14.59,1455.79,1,935.71,21.05,48.68,46.99,48.00,16.58,0,0.00,0.01,73.34,48.00,2081.03,85.43,23.15,87.42,0.00,83.00,0,62,0.00,47.30,59.81,717.34,71.76,47.51,79.98,12.10,495,500,292,1.604,1.600,69.98,62.31,53.22,55.18,55.04,47,68,79,1.35,55.43,2.00,1.89,1,396.54,6,3,3,5,5,0,5,463,460,55.35,55.50,6,6,5.01,0,68.65,68.59,68.59,78.00,48,0.0072,0.0072,207,200,55.27,55.84,4,4,4.74,0,71.21,71.17,71.17,78.00,45,0.0074,0.0074,346,240,393,1.379,1.399,75.84,71.05,51.22,54.38,55.04,45,51,89,1.37,53.60,2,2,1,247.04,5,0,0,10,9,0,2,201,200,54.56,55.69,4,4,4.78,0,71.29,71.42,71.42,78.00,49,0.0082,0.0082,349,354,54.35,54.79,0,5,2.94,0,77.85,78.14,78.14,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,1,1.1,0.5797,0,0,1,15,-2,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:36:00,54.51,54.55,54.55,79,0.0071,0.0071,14.58,1348.37,1,937.80,21.07,48.60,46.97,48.00,25.03,0,13.05,0.01,73.35,48.00,2080.35,85.12,23.19,87.06,0.00,83.03,0,61,0.00,47.25,59.75,711.92,70.99,47.51,79.98,11.66,496,500,296,1.596,1.600,69.98,62.46,53.30,55.25,55.04,47,68,80,1.33,55.51,2.00,1.89,1,397.15,6,3,3,5,5,0,5,466,460,55.42,55.57,6,6,4.55,0,68.66,68.61,68.61,78.00,49,0.0073,0.0073,206,200,55.34,55.91,4,4,4.25,0,71.25,71.21,71.21,77.00,46,0.0074,0.0074,369,240,391,1.403,1.399,75.86,71.14,51.38,54.42,55.04,45,51,90,1.21,54.25,2,2,1,245.25,5,0,0,10,9,0,2,204,200,54.65,55.70,4,4,3.35,0,71.25,71.42,71.42,78.00,49,0.0082,0.0082,349,357,54.44,54.83,0,5,4.97,0,77.91,78.14,78.14,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:37:00,54.68,54.64,54.64,79,0.0071,0.0071,14.59,2816.68,1,940.91,21.10,48.66,45.28,48.00,34.01,0,15.06,0.00,73.40,48.00,2082.34,85.48,23.17,88.86,0.00,83.05,0,61,0.00,45.92,59.68,723.98,70.57,47.31,79.98,11.51,503,500,278,1.612,1.600,69.99,62.49,53.35,55.32,55.04,48,68,80,1.26,55.57,2.00,1.89,1,391.20,6,3,3,5,5,0,5,460,460,55.44,55.63,6,6,5.03,0,68.69,68.63,68.63,78.00,49,0.0073,0.0073,200,200,55.34,55.97,4,4,3.94,0,71.28,71.25,71.25,77.00,46,0.0074,0.0074,320,240,409,1.385,1.399,75.92,71.26,51.54,54.47,55.04,45,51,90,1.27,54.46,2,2,1,252.35,5,0,0,10,9,0,2,202,200,54.68,55.73,4,4,4.66,0,71.25,71.41,71.41,78.00,50,0.0082,0.0082,364,360,54.52,54.88,0,5,3.80,0,77.94,78.15,78.15,78.00,43,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:38:00,54.73,54.74,54.74,79,0.0071,0.0071,14.59,5.67,1,939.22,21.31,48.13,47.08,48.00,29.52,0,13.25,0.00,73.37,48.00,2082.51,85.72,23.28,88.00,0.00,83.07,0,62,0.00,45.16,59.63,726.44,68.14,45.89,79.98,11.20,491,500,278,1.612,1.600,70.02,62.36,53.34,55.34,55.04,48,68,80,1.25,55.59,2.00,1.89,1,387.35,6,3,3,5,5,0,5,460,460,55.47,55.67,6,6,4.67,0,68.67,68.66,68.66,78.00,49,0.0073,0.0073,200,200,55.41,56.02,4,4,5.31,0,71.31,71.29,71.29,77.00,46,0.0074,0.0074,340,240,414,1.379,1.399,75.98,71.41,51.69,54.54,55.04,45,52,90,1.08,54.69,2,2,1,254.16,5,0,0,10,9,0,2,202,200,54.75,55.77,4,4,4.87,0,71.27,71.40,71.40,78.00,50,0.0082,0.0082,365,364,54.60,54.94,0,5,3.10,0,77.98,78.16,78.16,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:39:00,54.80,54.84,54.84,77,0.0071,0.0071,14.58,0.00,1,917.23,21.52,47.92,47.75,48.00,12.31,0,14.79,0.00,73.38,48.00,2082.67,83.43,22.92,83.98,0.00,83.15,0,61,0.00,47.64,59.57,681.17,68.90,47.85,79.98,11.00,499,500,274,1.608,1.600,69.95,62.35,53.23,55.30,55.04,48,67,79,1.32,55.64,2.00,1.89,1,389.09,6,3,3,5,5,0,5,457,460,55.35,55.64,6,6,4.97,0,68.66,68.68,68.68,78.00,49,0.0073,0.0073,199,200,55.27,56.02,4,4,3.16,0,71.31,71.33,71.33,77.00,45,0.0075,0.0075,301,240,413,1.402,1.399,75.99,71.45,51.82,54.61,55.04,45,52,90,0.93,55.69,2,2,1,251.42,5,0,0,10,9,0,2,202,200,54.81,55.82,4,4,4.70,0,71.30,71.39,71.39,78.00,50,0.0082,0.0082,363,366,54.61,55.01,0,5,3.56,0,78.01,78.16,78.16,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:40:00,54.93,54.94,54.94,77,0.0071,0.0071,14.58,0.00,1,925.62,21.47,48.59,48.68,48.00,13.05,0,10.95,0.00,73.36,48.00,2083.51,82.18,22.75,82.52,0.00,83.22,0,61,0.00,48.46,59.48,684.57,69.01,48.44,79.98,11.01,499,500,273,1.598,1.600,69.98,62.34,53.04,55.18,55.04,47,67,79,1.19,55.58,2.00,1.89,1,389.20,6,3,3,5,5,0,5,458,460,55.26,55.54,6,6,5.07,0,68.66,68.70,68.70,78.00,49,0.0073,0.0073,200,200,55.25,55.97,4,4,3.90,0,71.32,71.37,71.37,77.00,45,0.0075,0.0075,351,240,412,1.419,1.399,75.97,71.56,51.79,54.64,55.04,45,52,90,0.95,55.68,2,2,1,250.24,5,0,0,10,9,0,2,202,200,54.84,55.84,4,4,2.93,0,71.31,71.37,71.37,78.00,50,0.0082,0.0082,363,369,54.65,55.02,0,5,4.94,0,78.06,78.17,78.17,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5797,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:41:00,55.03,55.04,55.04,77,0.0071,0.0071,14.58,958.27,1,938.50,21.33,49.34,48.74,48.00,17.01,0,0.00,0.00,73.34,48.00,2080.71,81.68,23.09,83.31,0.00,83.22,0,63,0.00,49.52,59.41,714.94,71.05,49.36,79.98,11.06,500,500,285,1.590,1.600,69.95,62.41,53.12,55.22,55.04,47,66,79,1.29,55.37,2.00,1.89,1,394.28,6,3,3,5,5,0,5,463,460,55.44,55.57,6,6,2.92,0,68.69,68.73,68.73,78.00,48,0.0073,0.0073,200,200,55.42,55.98,4,4,4.77,0,71.33,71.41,71.41,77.00,45,0.0075,0.0075,321,240,417,1.396,1.399,76.03,71.63,51.98,54.70,55.04,45,52,90,0.98,55.69,2,2,1,250.23,5,0,0,10,9,0,2,201,200,54.90,55.89,4,4,4.06,0,71.32,71.36,71.36,78.00,50,0.0082,0.0082,365,371,54.84,55.09,0,5,4.98,0,78.10,78.17,78.17,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,-0.2,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.2,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:42:00,55.08,55.14,55.14,77,0.0071,0.0071,14.58,941.09,1,932.31,20.97,49.82,48.57,48.00,14.98,0,11.82,0.00,73.33,48.00,2081.25,83.61,23.21,84.28,0.00,83.19,0,62,0.00,48.82,59.37,712.21,73.26,48.82,79.98,11.28,497,500,285,1.599,1.600,70.00,62.58,53.40,55.41,55.04,47,66,79,1.38,55.58,2.00,1.89,1,392.34,6,3,3,5,5,0,5,461,460,55.73,55.72,6,6,5.08,0,68.75,68.78,68.78,78.00,48,0.0074,0.0074,200,200,55.66,56.08,4,4,3.94,0,71.38,71.45,71.45,77.00,45,0.0075,0.0075,331,240,432,1.378,1.399,76.10,71.72,52.37,54.83,55.04,46,52,91,1.13,56.12,2,2,1,252.51,5,0,0,10,9,0,2,202,200,55.13,56.00,4,4,3.01,0,71.33,71.36,71.36,78.00,50,0.0082,0.0082,377,374,55.02,55.25,0,5,4.91,0,78.11,78.18,78.18,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.2,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:43:00,55.14,55.24,55.24,77,0.0071,0.0071,14.58,1073.56,1,906.20,20.77,49.91,48.55,48.00,36.15,0,10.15,0.00,73.34,48.00,2081.79,86.09,23.21,86.83,0.00,83.09,0,61,0.00,48.83,59.32,689.69,72.33,48.94,79.98,11.37,495,500,284,1.575,1.600,70.03,62.66,53.77,55.68,55.04,47,67,79,1.36,55.88,2.00,1.89,1,391.76,6,3,3,5,5,0,5,468,460,55.99,55.96,6,6,5.00,0,68.82,68.84,68.84,78.00,49,0.0074,0.0074,200,200,55.83,56.25,4,4,5.16,0,71.44,71.49,71.49,77.00,46,0.0075,0.0075,372,240,434,1.378,1.399,76.15,71.81,52.88,55.03,55.04,46,53,92,0.94,56.67,2,2,1,260.22,5,0,0,10,9,0,2,202,200,55.37,56.17,4,4,4.75,0,71.35,71.35,71.35,78.00,51,0.0083,0.0083,379,377,55.27,55.49,0,5,3.28,0,78.14,78.18,78.18,78.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:44:00,55.27,55.34,55.34,78,0.0071,0.0071,14.59,1161.15,1,934.65,20.63,49.98,48.58,48.00,9.74,0,12.67,0.00,73.33,48.00,2081.31,87.09,23.24,88.57,0.00,82.99,0,61,0.00,48.89,59.28,677.44,71.89,49.04,79.98,11.36,507,500,286,1.582,1.600,70.03,62.83,54.02,55.88,55.04,48,67,79,1.37,56.19,2.00,1.89,1,394.37,6,3,3,5,5,0,5,461,460,56.06,56.15,6,6,5.05,0,68.87,68.91,68.91,78.00,49,0.0075,0.0075,201,200,55.98,56.42,4,4,3.75,0,71.50,71.52,71.52,77.00,46,0.0075,0.0075,312,240,444,1.416,1.399,76.19,71.91,53.22,55.25,55.04,47,53,93,0.97,57.02,2,2,1,259.30,5,0,0,10,9,0,2,202,200,55.52,56.34,4,4,4.69,0,71.36,71.34,71.34,78.00,52,0.0083,0.0083,380,380,55.56,55.72,0,5,3.45,0,78.17,78.19,78.19,78.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:45:00,55.39,55.44,55.44,77,0.0071,0.0071,14.58,1549.29,1,927.74,20.79,50.51,48.72,48.00,23.10,0,16.77,0.00,73.36,48.00,2080.08,86.91,23.21,88.95,0.00,82.92,0,61,0.00,48.74,59.25,747.10,72.06,49.01,79.98,13.07,495,500,277,1.621,1.600,70.07,62.81,54.10,55.97,55.04,48,67,79,2.44,55.80,2.47,2.18,1,391.52,6,3,3,5,5,0,5,456,460,55.99,56.26,6,6,5.02,0,68.94,68.97,68.97,78.00,49,0.0075,0.0075,198,200,55.86,56.53,4,4,3.89,0,71.56,71.56,71.56,77.00,46,0.0075,0.0075,299,240,439,1.394,1.399,76.24,71.99,53.27,55.42,55.04,47,53,93,1.61,55.69,2,2,1,253.70,5,0,0,10,9,0,2,203,200,55.57,56.47,4,4,2.91,0,71.36,71.34,71.34,78.00,52,0.0083,0.0083,380,382,55.53,55.85,0,5,4.92,0,78.19,78.19,78.19,78.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:46:00,55.48,55.53,55.53,77,0.0071,0.0071,14.59,2029.77,1,939.22,21.18,50.86,48.41,48.00,6.10,0,11.37,0.01,73.35,48.00,2079.07,86.59,22.81,89.42,0.00,82.95,0,61,0.00,48.69,59.22,753.33,69.35,49.09,79.98,14.93,505,500,284,1.595,1.600,70.03,62.83,53.58,55.68,55.04,48,67,79,4.76,53.07,3.35,3.27,1,392.05,6,3,3,5,5,0,5,457,460,55.40,56.04,6,6,4.71,0,68.95,69.04,69.04,78.00,49,0.0076,0.0076,200,200,55.37,56.44,4,4,4.32,0,71.60,71.60,71.60,78.00,46,0.0075,0.0075,333,240,411,1.322,1.198,76.24,71.98,52.93,55.46,55.04,46,52,92,1.64,54.74,2,2,1,237.54,5,0,0,10,9,0,2,198,200,55.44,56.50,4,4,3.44,0,71.35,71.33,71.33,78.00,51,0.0083,0.0083,370,385,55.37,55.82,0,5,4.96,0,78.19,78.20,78.20,78.00,44,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:47:00,55.62,55.63,55.63,77,0.0071,0.0071,14.58,2094.33,1,938.92,21.39,50.52,47.88,48.00,27.91,0,12.49,0.00,73.35,48.00,2081.90,86.25,22.80,89.53,0.00,82.97,0,62,0.00,48.24,59.19,752.84,68.88,48.75,79.98,15.11,497,500,289,1.613,1.600,70.10,62.98,52.78,55.18,55.04,48,67,79,4.72,52.08,3.16,3.12,1,395.44,6,3,3,5,5,0,5,459,460,54.99,55.59,6,6,5.05,0,68.99,69.11,69.11,78.00,50,0.0076,0.0076,200,200,55.04,56.15,4,4,4.03,0,71.63,71.63,71.63,78.00,46,0.0075,0.0075,337,240,408,1.252,1.198,76.24,71.96,52.54,55.40,55.04,45,51,90,1.73,54.33,2,2,1,226.50,5,0,0,10,9,0,2,195,200,55.37,56.45,4,4,3.03,0,71.33,71.33,71.33,78.00,51,0.0084,0.0084,374,387,55.24,55.70,0,5,4.95,0,78.16,78.20,78.20,78.00,43,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:48:00,55.74,55.73,55.73,77,0.0072,0.0072,14.58,1887.88,1,932.73,21.33,50.18,47.47,48.00,15.19,0,0.00,0.00,73.36,48.00,2081.73,85.78,22.85,88.90,0.00,83.08,0,62,0.00,47.68,59.16,739.51,69.68,48.15,79.98,14.92,503,500,295,1.601,1.600,70.10,63.09,52.29,54.82,55.04,49,67,80,3.76,52.21,2.99,2.95,1,392.24,6,3,3,5,5,0,5,459,460,54.81,55.27,6,6,4.93,0,69.07,69.18,69.18,78.00,50,0.0076,0.0076,200,200,54.82,55.88,4,4,5.24,0,71.67,71.67,71.67,78.00,46,0.0075,0.0075,306,240,415,1.233,1.198,76.28,72.01,52.30,55.29,55.04,45,51,90,1.61,54.20,2,2,1,229.04,5,0,0,10,9,0,2,194,200,55.22,56.39,4,4,4.79,0,71.33,71.33,71.33,78.00,50,0.0084,0.0084,382,391,55.06,55.55,0,5,3.14,0,78.09,78.21,78.21,78.00,43,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.5,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.3,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,1,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  07:49:00,55.75,55.83,55.83,76,0.0072,0.0072,14.59,1819.02,1,942.39,21.23,49.82,47.23,48.00,28.98,0,13.21,0.00,73.36,48.00,2080.40,85.20,22.97,88.09,0.00,83.26,0,62,0.00,47.51,59.12,745.09,70.19,47.87,79.98,14.46,501,500,296,1.599,1.600,70.21,63.25,51.98,54.55,55.04,49,67,81,3.49,52.24,2.84,2.82,1,392.14,6,3,3,5,5,0,5,456,460,54.60,55.03,6,6,4.91,0,69.17,69.24,69.24,78.00,50,0.0076,0.0076,200,200,54.64,55.67,4,4,5.23,0,71.74,71.71,71.71,78.00,46,0.0075,0.0075,337,240,417,1.192,1.198,76.30,72.03,52.07,55.15,55.04,44,50,89,1.72,53.91,2,2,1,228.95,5,0,0,10,9,0,2,192,200,55.13,56.31,4,4,4.80,0,71.31,71.33,71.33,78.00,50,0.0084,0.0084,389,394,54.89,55.38,0,5,2.56,0,78.07,78.22,78.22,78.00,42,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,-0.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.9,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
