date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  08:22:00,59.06,58.78,58.78,72,0.0078,0.0078,14.60,2318.33,1,946.35,21.88,50.11,46.87,48.00,27.70,0,14.91,0.00,73.38,48.00,2082.29,84.85,23.24,88.60,0.00,84.40,0,62,0.00,47.05,57.98,828.11,65.61,47.65,79.98,21.36,503,500,252,1.615,1.600,71.56,64.56,51.73,54.21,55.04,53,67,91,3.40,52.58,2.93,2.95,1,384.60,6,3,3,5,5,0,5,458,460,54.43,54.67,6,6,5.12,0,71.43,71.37,71.37,75.00,54,0.0089,0.0089,201,200,54.42,55.19,4,4,4.03,0,73.40,73.29,73.29,75.00,48,0.0080,0.0080,335,240,885,1.393,1.399,77.20,74.11,52.05,54.67,55.04,45,49,92,6.73,51.18,7,8,1,448.27,6,0,0,10,9,0,2,197,200,54.90,56.05,4,4,3.20,0,71.54,71.36,71.36,75.00,53,0.0087,0.0087,716,930,54.57,54.68,0,10,4.80,0,77.77,77.71,77.71,75.00,45,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.1,-1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  08:23:00,59.20,58.87,58.87,74,0.0078,0.0078,14.60,2229.55,1,949.64,21.81,50.01,46.90,48.00,12.84,0,15.70,0.01,73.39,48.00,2082.12,84.49,23.32,88.06,0.00,84.46,0,61,0.00,47.12,57.95,824.68,65.86,47.67,79.98,21.07,501,500,254,1.600,1.600,71.59,64.58,51.69,54.21,55.04,53,67,91,3.42,52.60,2.85,2.82,1,375.85,6,3,3,5,5,0,5,460,460,54.47,54.66,6,6,4.75,0,71.49,71.42,71.42,75.00,54,0.0089,0.0089,202,200,54.39,55.16,4,4,5.38,0,73.46,73.34,73.34,75.00,47,0.0080,0.0080,345,240,886,1.393,1.399,77.17,74.13,51.98,54.58,55.04,45,49,92,6.49,51.16,7,8,1,456.03,6,0,0,10,9,0,2,197,200,54.89,56.00,4,4,4.90,0,71.54,71.36,71.36,75.00,53,0.0087,0.0087,715,930,54.52,54.61,0,10,3.73,0,77.77,77.67,77.67,75.00,45,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.5,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  08:24:00,59.27,58.95,58.95,74,0.0078,0.0078,14.59,2241.47,1,947.38,21.83,49.96,46.94,48.00,0.00,0,13.20,0.00,73.39,48.00,2082.43,84.52,23.13,87.89,0.00,84.51,0,61,0.00,47.19,57.91,823.46,65.79,47.69,79.98,21.05,504,500,258,1.603,1.600,71.63,64.64,51.78,54.27,55.04,53,68,91,3.29,52.75,2.80,2.82,1,378.47,6,3,3,5,5,0,5,459,460,54.55,54.69,6,6,5.04,0,71.56,71.46,71.46,75.00,54,0.0090,0.0090,200,200,54.39,55.16,4,4,5.29,0,73.51,73.39,73.39,75.00,48,0.0080,0.0080,324,240,884,1.392,1.399,77.19,74.17,52.00,54.55,55.04,46,49,92,6.53,51.20,7,8,1,453.87,6,0,0,10,9,0,2,194,200,54.90,55.97,4,4,4.79,0,71.50,71.36,71.36,75.00,54,0.0086,0.0086,714,930,54.58,54.59,0,10,2.91,0,77.75,77.63,77.63,75.00,45,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  08:25:00,59.36,59.04,59.04,73,0.0078,0.0078,14.60,2121.16,1,942.24,21.88,49.97,47.01,48.00,11.24,0,12.43,0.01,73.38,48.00,2083.41,84.73,22.80,88.01,0.00,84.53,0,61,0.00,47.17,57.87,821.92,65.92,47.79,79.98,21.30,502,500,263,1.582,1.600,71.72,64.80,51.93,54.34,55.04,53,68,92,2.79,52.88,2.76,2.70,1,385.32,6,3,3,5,5,0,5,461,460,54.54,54.74,6,6,3.20,0,71.60,71.51,71.51,75.00,54,0.0090,0.0090,200,200,54.51,55.19,4,4,4.58,0,73.54,73.43,73.43,75.00,48,0.0081,0.0081,332,240,883,1.382,1.399,77.14,74.19,52.07,54.55,55.04,46,50,92,6.50,51.28,7,8,1,449.68,6,0,0,10,9,0,2,195,200,54.82,55.96,4,4,3.71,0,71.45,71.36,71.36,75.00,54,0.0086,0.0086,711,930,54.57,54.62,0,10,5.00,0,77.73,77.60,77.60,75.00,45,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  08:26:00,59.45,59.12,59.12,74,0.0079,0.0079,14.60,2083.78,1,945.34,21.84,49.93,47.01,48.00,29.30,0,11.40,0.01,73.40,48.00,2083.58,84.68,23.17,88.00,0.00,84.54,0,61,0.00,47.24,57.83,822.11,65.70,47.80,79.98,21.22,491,500,263,1.601,1.600,71.73,64.92,52.07,54.43,55.04,53,68,93,2.75,53.37,2.74,2.70,1,386.42,6,3,3,5,5,0,5,464,460,54.71,54.83,6,6,4.82,0,71.62,71.55,71.55,75.00,55,0.0090,0.0090,202,200,54.66,55.25,4,4,5.40,0,73.56,73.48,73.48,75.00,48,0.0081,0.0081,366,240,888,1.396,1.399,77.16,74.20,52.12,54.57,55.04,46,50,93,6.39,51.33,7,8,1,457.46,6,0,0,10,9,0,2,195,200,54.86,55.95,4,4,4.92,0,71.38,71.36,71.36,75.00,54,0.0086,0.0086,714,930,54.57,54.65,0,10,3.62,0,77.71,77.56,77.56,75.00,45,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:27:00,59.52,59.20,59.20,75,0.0079,0.0079,14.60,2231.69,1,948.98,21.84,49.98,47.00,48.00,32.40,0,9.80,0.00,73.36,48.00,2084.68,84.64,23.21,87.99,0.00,84.54,0,62,0.00,47.28,57.79,827.68,66.70,47.88,79.98,21.01,497,500,265,1.589,1.600,71.81,64.98,52.26,54.56,55.04,54,68,93,2.85,53.49,2.74,2.70,1,378.36,6,3,3,5,5,0,5,459,460,54.82,54.94,6,6,4.35,0,71.67,71.60,71.60,75.00,55,0.0091,0.0091,202,200,54.68,55.33,4,4,5.41,0,73.58,73.53,73.53,75.00,48,0.0081,0.0081,339,240,893,1.384,1.399,77.08,74.18,52.18,54.61,55.04,46,50,93,6.49,51.39,7,7,1,458.88,6,0,0,10,9,0,2,196,200,54.90,55.96,4,4,4.90,0,71.33,71.37,71.37,75.00,53,0.0086,0.0086,714,930,54.67,54.69,0,10,5.05,0,77.64,77.53,77.53,75.00,45,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:28:00,59.54,59.29,59.29,74,0.0079,0.0079,14.60,2167.90,1,942.93,21.77,50.06,47.05,48.00,14.87,0,12.88,0.00,73.37,48.00,2082.21,84.55,23.27,87.90,0.00,84.55,0,61,0.00,47.31,57.77,810.39,65.81,47.90,79.98,20.92,493,500,261,1.570,1.600,71.79,65.11,52.35,54.65,55.04,54,68,93,2.78,53.56,2.75,2.70,1,384.38,6,3,3,5,5,0,5,460,460,54.84,55.02,6,6,3.30,0,71.70,71.64,71.64,75.00,55,0.0091,0.0091,201,200,54.73,55.40,4,4,4.80,0,73.59,73.57,73.57,75.00,48,0.0081,0.0081,332,240,889,1.389,1.399,77.04,74.17,52.22,54.64,55.04,46,50,93,6.35,51.41,7,7,1,452.91,6,0,0,10,9,0,2,203,200,54.88,55.97,4,4,4.00,0,71.29,71.37,71.37,75.00,53,0.0086,0.0086,713,930,54.66,54.72,0,10,5.02,0,77.57,77.49,77.49,75.00,46,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,1,1.1,0.5797,0,0,0,0,-2,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:29:00,59.64,59.37,59.37,75,0.0079,0.0079,14.60,2170.32,1,940.99,21.79,50.07,47.09,48.00,20.97,0,11.53,0.00,73.39,48.00,2084.79,84.71,23.31,88.02,0.00,84.53,0,61,0.00,47.32,57.74,809.42,66.51,47.95,79.98,20.88,491,500,271,1.600,1.600,71.87,65.17,52.41,54.73,55.04,53,68,93,2.92,53.60,2.75,2.70,1,384.83,6,3,3,5,5,0,5,462,460,54.94,55.09,6,6,4.22,0,71.68,71.69,71.69,74.00,55,0.0092,0.0092,201,200,54.84,55.46,4,4,5.38,0,73.60,73.62,73.62,75.00,48,0.0082,0.0082,319,240,899,1.402,1.399,77.04,74.14,52.25,54.67,55.04,46,50,93,6.48,51.45,7,7,1,464.76,6,0,0,10,9,0,2,205,200,54.91,55.97,4,4,4.86,0,71.25,71.37,71.37,75.00,53,0.0086,0.0086,721,930,54.68,54.75,0,10,5.04,0,77.52,77.46,77.46,75.00,46,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:30:00,59.64,59.46,59.46,74,0.0080,0.0080,14.59,2148.85,1,939.98,21.78,50.10,47.20,48.00,17.97,0,12.36,0.00,73.41,48.00,2082.65,85.49,23.31,88.61,0.00,84.53,0,62,0.00,47.42,57.70,812.95,66.89,47.99,79.98,20.93,504,500,264,1.599,1.600,71.88,65.19,52.47,54.77,55.04,54,68,94,2.81,53.65,2.75,2.70,1,384.39,6,3,3,5,5,0,5,461,460,54.96,55.14,6,6,5.11,0,71.69,71.74,71.74,74.00,55,0.0092,0.0092,201,200,54.85,55.52,4,4,2.99,0,73.62,73.66,73.66,75.00,48,0.0082,0.0082,356,240,894,1.397,1.399,76.96,74.13,52.28,54.70,55.04,46,50,93,6.40,51.46,7,7,1,460.88,6,0,0,10,9,0,2,202,200,54.92,55.98,4,4,3.73,0,71.24,71.37,71.37,75.00,53,0.0086,0.0086,716,930,54.68,54.77,0,10,3.91,0,77.47,77.43,77.43,75.00,46,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:31:00,59.70,59.54,59.54,75,0.0080,0.0080,14.60,2161.92,1,945.85,21.80,50.15,47.23,48.00,16.15,0,0.00,0.00,73.39,48.00,2084.47,85.81,23.27,89.07,0.00,84.52,0,62,0.00,47.46,57.68,819.87,66.08,48.02,79.98,20.83,498,500,246,1.641,1.600,71.92,65.18,52.46,54.82,55.04,53,68,93,2.89,53.67,2.74,2.70,1,380.43,6,3,3,5,5,0,5,452,460,54.96,55.18,6,6,3.51,0,71.75,71.78,71.78,75.00,55,0.0093,0.0093,204,200,54.92,55.56,4,4,5.18,0,73.65,73.71,73.71,75.00,48,0.0082,0.0082,295,240,928,1.445,1.600,76.96,74.10,52.34,54.74,55.04,46,50,94,6.37,51.61,7,7,1,499.24,7,0,0,10,9,0,2,206,200,54.97,55.99,4,4,4.54,0,71.26,71.37,71.37,75.00,52,0.0086,0.0086,738,930,54.80,54.83,0,10,5.05,0,77.40,77.39,77.39,75.00,46,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:32:00,59.79,59.62,59.62,75,0.0080,0.0080,14.59,2203.04,1,940.06,21.85,50.23,47.28,48.00,37.64,0,0.00,0.00,73.38,48.00,2083.21,85.34,23.20,88.85,0.00,84.52,0,62,0.00,47.53,57.66,816.39,66.20,48.10,79.98,20.85,498,500,218,1.636,1.600,71.99,64.93,52.41,54.79,55.04,53,68,93,2.85,53.55,2.72,2.70,1,362.79,6,3,3,5,5,0,5,454,460,55.02,55.20,6,6,4.98,0,71.83,71.83,71.83,75.00,55,0.0093,0.0093,201,200,54.98,55.60,4,4,4.39,0,73.70,73.75,73.75,75.00,48,0.0083,0.0083,329,240,955,1.469,1.600,76.86,74.11,52.56,54.86,55.04,46,50,94,6.36,51.76,7,7,1,533.66,7,0,0,10,9,0,2,212,200,55.10,56.06,4,4,4.75,0,71.29,71.36,71.36,75.00,53,0.0086,0.0086,750,930,55.00,54.98,0,10,3.27,0,77.37,77.36,77.36,75.00,46,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:33:00,59.73,59.71,59.71,73,0.0080,0.0080,14.60,2294.84,1,942.03,21.83,50.33,47.30,48.00,37.00,0,0.00,0.00,73.37,48.00,2082.56,85.02,23.27,88.54,0.00,84.54,0,62,0.00,47.54,57.65,811.85,65.28,48.09,79.98,20.99,488,500,189,1.661,1.600,72.01,64.64,52.27,54.74,55.04,53,67,93,2.86,53.42,2.67,2.70,1,355.57,6,3,3,5,5,0,5,454,460,54.91,55.18,6,6,4.57,0,71.85,71.88,71.88,75.00,55,0.0093,0.0093,195,200,54.91,55.61,4,4,5.39,0,73.76,73.80,73.80,75.00,48,0.0083,0.0083,320,240,977,1.526,1.600,76.88,74.13,52.75,55.02,55.04,46,50,95,6.31,51.87,7,7,1,557.52,7,0,0,10,9,0,2,201,200,55.27,56.16,4,4,4.90,0,71.33,71.36,71.36,75.00,53,0.0086,0.0086,770,930,55.13,55.15,0,10,4.91,0,77.38,77.33,77.33,75.00,46,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:34:00,59.80,59.79,59.79,74,0.0081,0.0081,14.60,2262.49,1,949.45,21.85,50.33,47.27,48.00,28.45,0,12.25,0.01,73.37,48.00,2083.21,84.87,23.31,88.33,0.00,84.57,0,61,0.00,47.54,57.61,811.53,65.92,48.10,79.98,20.78,491,500,186,1.597,1.600,72.00,64.31,52.10,54.66,55.04,53,67,92,2.64,53.44,2.61,2.57,1,352.85,6,3,3,5,5,0,5,470,460,54.88,55.13,6,6,3.90,0,71.90,71.93,71.93,75.00,54,0.0094,0.0094,194,200,54.86,55.61,4,4,5.29,0,73.84,73.84,73.84,75.00,48,0.0083,0.0083,339,240,985,1.544,1.600,76.85,74.14,52.80,55.15,55.04,46,50,95,6.50,51.87,7,7,1,571.89,7,0,0,10,9,0,2,203,200,55.31,56.26,4,4,4.74,0,71.39,71.35,71.35,75.00,53,0.0087,0.0087,773,930,55.20,55.26,0,10,5.05,0,77.40,77.30,77.30,75.00,46,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.3,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.5839,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:35:00,59.84,59.88,59.88,74,0.0081,0.0081,14.59,2347.35,1,945.63,21.79,50.37,47.29,48.00,38.07,0,14.98,0.01,73.37,48.00,2083.04,84.92,23.28,88.43,0.00,84.61,0,62,0.00,47.51,57.59,810.95,65.55,48.07,79.98,20.70,485,500,172,1.624,1.600,72.09,64.09,52.02,54.64,55.04,53,67,92,2.74,53.45,2.56,2.57,1,347.90,6,3,3,5,5,0,5,463,460,54.82,55.10,6,6,4.92,0,72.04,71.98,71.98,75.00,54,0.0094,0.0094,194,200,54.89,55.60,4,4,5.35,0,73.90,73.89,73.89,75.00,48,0.0083,0.0083,324,240,1004,1.549,1.600,76.75,74.11,52.82,55.24,55.04,46,49,94,6.43,51.88,7,7,1,588.57,7,0,0,10,9,0,2,203,200,55.37,56.34,4,4,4.86,0,71.41,71.35,71.35,75.00,52,0.0087,0.0087,776,930,55.27,55.34,0,10,2.80,0,77.36,77.26,77.26,75.00,46,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,-1,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:36:00,59.99,59.96,59.96,75,0.0081,0.0081,14.60,2219.99,1,944.58,21.81,50.34,47.28,48.00,27.49,0,14.48,0.00,73.38,48.00,2081.45,84.88,23.29,88.40,0.00,84.62,0,61,0.00,47.50,57.57,823.30,67.47,48.04,79.98,20.47,490,500,161,1.623,1.600,72.10,63.89,52.09,54.68,55.04,53,69,93,2.23,53.68,2.53,2.44,1,340.90,6,3,3,5,5,0,5,453,460,54.95,55.12,6,6,4.93,0,72.18,72.02,72.02,75.00,56,0.0094,0.0094,196,200,54.96,55.62,4,4,4.46,0,73.96,73.94,73.94,75.00,48,0.0084,0.0084,342,240,1010,1.557,1.600,76.73,74.12,52.80,55.29,55.04,46,49,94,6.54,51.83,7,7,1,590.45,7,0,0,10,9,0,2,203,200,55.38,56.40,4,4,3.56,0,71.40,71.35,71.35,75.00,52,0.0087,0.0087,778,930,55.29,55.36,0,10,4.97,0,77.27,77.23,77.23,75.00,45,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,1,1.1,0.8797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.9,-1,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,1,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  08:37:00,60.01,60.04,60.04,75,0.0082,0.0082,14.59,2309.24,1,948.55,21.80,50.37,47.24,48.00,32.83,0,4.29,0.00,73.35,48.00,2082.86,84.77,23.31,88.30,0.00,84.64,0,63,0.00,47.48,57.53,808.33,64.88,48.03,79.98,20.34,483,500,156,1.621,1.600,72.20,63.62,52.11,54.72,55.04,54,69,93,2.28,53.86,2.53,2.44,1,334.34,6,3,3,5,5,0,5,460,460,54.98,55.17,6,6,5.09,0,72.32,72.06,72.06,75.00,56,0.0094,0.0094,197,200,54.95,55.66,4,4,5.36,0,74.01,73.99,73.99,75.00,48,0.0084,0.0084,333,240,1014,1.585,1.600,76.70,74.13,52.78,55.32,55.04,46,50,94,6.41,51.83,7,7,1,600.76,7,0,0,10,9,0,2,204,200,55.43,56.44,4,4,4.85,0,71.40,71.35,71.35,75.00,52,0.0087,0.0087,785,930,55.33,55.38,0,10,1.85,0,77.22,77.20,77.20,75.00,45,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.1,0.5839,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.2,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.9,0,1.1,0.5839,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0
