date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  09:58:00,63.87,63.94,63.94,72,0.0088,0.0088,14.60,2959.61,1,938.41,21.85,50.04,46.27,47.13,19.79,0,0.00,0.00,73.15,47.13,2081.90,84.88,23.21,89.35,0.00,85.72,0,62,0.00,46.50,56.08,865.42,65.53,47.44,79.98,24.24,494,500,122,1.581,1.600,73.97,65.53,51.22,55.68,55.04,54,69,99,6.93,50.84,6.87,7.14,1,319.92,6,3,3,5,5,0,5,463,460,55.53,56.04,6,6,4.69,0,73.59,73.68,73.68,75.00,55,0.0101,0.0101,202,200,55.67,56.48,4,4,5.44,0,74.76,74.77,74.77,75.00,51,0.0089,0.0089,360,240,1084,2.218,2.202,75.67,73.81,53.17,56.12,55.04,49,52,92,6.81,51.59,8,8,1,823.80,8,0,0,10,9,0,2,201,200,56.25,57.31,4,4,4.93,0,72.44,72.36,72.36,75.00,53,0.0090,0.0090,836,836,56.14,56.23,0,7,5.00,0,75.67,75.70,75.70,75.00,49,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  09:59:00,63.89,63.97,63.97,70,0.0088,0.0088,14.60,2951.89,1,959.94,21.88,49.98,46.22,47.13,23.32,0,17.16,0.00,73.17,47.13,2083.71,84.78,23.32,89.09,0.00,85.73,0,62,0.00,46.48,56.07,857.80,64.29,47.44,79.98,24.18,498,500,123,1.590,1.600,74.02,65.61,51.16,55.61,55.04,54,67,99,6.94,50.76,7.50,7.85,1,328.84,6,3,3,5,5,0,5,464,460,55.42,55.97,6,6,3.39,0,73.59,73.70,73.70,75.00,55,0.0101,0.0101,202,200,55.56,56.42,4,4,5.34,0,74.76,74.76,74.76,75.00,51,0.0090,0.0090,303,240,1082,2.184,2.202,75.64,73.80,53.10,56.11,55.04,49,52,92,6.67,51.55,8,8,1,822.20,8,0,0,10,9,0,2,200,200,56.22,57.32,4,4,4.75,0,72.44,72.36,72.36,75.00,53,0.0090,0.0090,834,836,56.13,56.21,0,7,5.08,0,75.65,75.69,75.69,75.00,49,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:00:00,63.98,64.01,64.01,69,0.0088,0.0088,14.60,2955.96,1,944.83,21.91,49.96,46.19,47.13,26.63,0,12.88,0.00,73.16,47.13,2080.51,84.78,23.31,89.08,0.00,85.75,0,62,0.00,46.45,56.06,854.48,64.91,47.42,79.98,24.19,498,500,125,1.607,1.600,74.03,65.68,51.07,55.51,55.04,54,67,99,6.97,50.74,7.50,7.85,1,326.46,6,3,3,5,5,0,5,467,460,55.38,55.86,6,6,5.18,0,73.61,73.72,73.72,75.00,55,0.0102,0.0102,203,200,55.59,56.34,4,4,4.58,0,74.75,74.74,74.74,75.00,50,0.0090,0.0090,323,240,1078,2.234,2.202,75.59,73.81,53.06,56.09,55.04,49,51,91,6.71,51.52,8,8,1,822.22,8,0,0,10,9,0,2,198,200,56.25,57.31,4,4,4.75,0,72.44,72.37,72.37,75.00,52,0.0090,0.0090,831,837,56.05,56.18,0,7,3.45,0,75.65,75.68,75.68,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.1,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,0.4,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:01:00,64.02,64.04,64.04,69,0.0088,0.0088,14.60,3025.50,1,945.56,21.86,49.96,46.05,46.99,36.04,0,7.89,0.00,73.13,46.99,2080.79,85.23,23.21,89.19,0.00,85.76,0,62,0.00,46.39,56.04,860.03,64.99,47.44,79.98,24.32,502,500,123,1.606,1.600,74.03,65.78,51.00,55.44,55.04,54,67,99,7.12,50.67,7.51,7.85,1,327.80,6,3,3,5,5,0,5,463,460,55.36,55.80,6,6,5.15,0,73.67,73.74,73.74,75.00,56,0.0102,0.0102,201,200,55.56,56.28,4,4,3.67,0,74.75,74.73,74.73,75.00,50,0.0090,0.0090,312,240,1075,2.190,2.202,75.64,73.81,53.02,56.06,55.04,49,51,91,6.45,51.50,8,8,1,813.75,8,0,0,10,9,0,2,199,200,56.23,57.30,4,4,2.55,0,72.42,72.38,72.38,75.00,52,0.0091,0.0091,834,838,56.07,56.16,0,7,4.89,0,75.65,75.68,75.68,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.4,0,1.7,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.7,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.4,0,1.7,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.4,1,1.7,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.4,0,1.7,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,1.4,1,1.7,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:02:00,64.07,64.04,64.04,70,0.0089,0.0089,14.60,2990.32,1,938.98,21.84,49.87,46.14,46.99,24.71,0,15.04,0.00,73.14,46.99,2081.95,85.36,23.22,89.62,0.00,85.76,0,63,0.00,46.33,56.02,856.66,65.02,47.36,79.98,24.55,498,500,122,1.614,1.600,74.01,65.85,50.99,55.42,55.04,55,67,99,6.97,50.70,7.54,7.85,1,323.59,6,3,3,5,5,0,5,463,460,55.35,55.78,6,6,4.82,0,73.72,73.76,73.76,75.00,57,0.0103,0.0103,202,200,55.55,56.24,4,4,5.45,0,74.75,74.71,74.71,75.00,50,0.0091,0.0091,311,240,1075,2.224,2.202,75.66,73.82,53.03,56.05,55.04,49,52,91,6.70,51.48,8,8,1,825.80,8,0,0,10,9,0,2,200,200,56.24,57.31,4,4,4.93,0,72.41,72.38,72.38,75.00,52,0.0091,0.0091,830,838,56.09,56.15,0,7,3.22,0,75.68,75.67,75.67,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,1.4,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.3,0,1.4,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.4,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.1,0,1.4,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.1,0,1.4,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,1.1,0,1.4,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:03:00,64.04,64.04,64.04,69,0.0089,0.0089,14.60,2960.94,1,941.62,21.87,49.85,46.10,46.99,31.23,0,0.99,0.00,73.11,46.99,2081.72,85.23,23.20,89.67,0.00,85.77,0,62,0.00,46.34,56.02,864.79,65.74,47.37,79.98,24.63,503,500,109,1.607,1.600,74.03,65.86,50.97,55.43,55.04,55,66,99,6.97,50.65,7.57,7.96,1,327.14,6,3,3,5,5,0,5,453,460,55.31,55.79,6,6,4.14,0,73.82,73.79,73.79,75.00,58,0.0104,0.0104,202,200,55.49,56.23,4,4,5.37,0,74.73,74.69,74.69,75.00,50,0.0091,0.0091,347,240,1088,2.181,2.202,75.65,73.84,53.04,56.04,55.04,49,52,91,6.74,51.49,8,8,1,823.54,8,0,0,10,9,0,2,199,200,56.22,57.31,4,4,4.81,0,72.40,72.39,72.39,75.00,52,0.0091,0.0091,838,839,56.09,56.15,0,7,5.08,0,75.65,75.66,75.66,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.2,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.2,0,1.2,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.2,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.2,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.2,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.2,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.6,-1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:04:00,64.12,64.04,64.04,71,0.0089,0.0089,14.60,2954.08,1,947.47,21.88,49.85,46.10,46.99,16.80,0,14.93,0.00,73.11,46.99,2079.39,84.80,23.31,89.22,0.00,85.78,0,61,0.00,46.34,56.00,861.54,64.35,47.36,79.98,24.56,496,500,113,1.596,1.600,74.03,65.84,50.94,55.42,55.04,55,68,99,6.91,50.66,7.60,7.96,1,325.71,6,3,3,5,5,0,5,455,460,55.34,55.77,6,6,4.07,0,73.86,73.83,73.83,75.00,58,0.0104,0.0104,203,200,55.52,56.22,4,4,5.35,0,74.71,74.67,74.67,75.00,50,0.0091,0.0091,318,240,1094,2.186,2.202,75.64,73.83,53.07,56.06,55.04,49,52,91,6.68,51.52,8,8,1,835.30,8,0,0,10,9,0,2,198,200,56.23,57.31,4,4,4.80,0,72.39,72.39,72.39,75.00,52,0.0091,0.0091,845,839,56.12,56.18,0,7,5.08,0,75.64,75.66,75.66,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,1,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:05:00,64.19,64.04,64.04,71,0.0089,0.0089,14.60,2918.81,1,944.15,21.89,49.86,46.13,46.99,6.96,0,13.13,0.00,73.16,46.99,2079.63,85.01,23.31,89.25,0.00,85.79,0,61,0.00,46.34,56.00,863.44,65.46,47.37,79.98,24.63,501,500,107,1.603,1.600,74.08,65.84,51.03,55.43,55.04,56,68,99,6.89,50.71,7.64,7.96,1,318.66,6,3,3,5,5,0,5,452,460,55.33,55.79,6,6,4.85,0,73.93,73.86,73.86,75.00,58,0.0105,0.0105,203,200,55.54,56.22,4,4,5.39,0,74.69,74.65,74.65,75.00,50,0.0091,0.0091,323,240,1093,2.183,2.202,75.64,73.84,53.12,56.10,55.04,49,52,92,6.76,51.54,8,8,1,839.98,8,0,0,10,9,0,2,201,200,56.29,57.34,4,4,4.89,0,72.37,72.41,72.41,75.00,53,0.0091,0.0091,844,839,56.16,56.21,0,7,2.47,0,75.64,75.65,75.65,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:06:00,64.14,64.04,64.04,69,0.0089,0.0089,14.60,2983.65,1,937.94,21.91,49.86,46.12,46.99,19.58,0,0.00,0.00,73.15,46.99,2081.79,85.05,23.27,89.31,0.00,85.81,0,62,0.00,46.35,55.99,860.70,65.07,47.39,79.98,24.63,492,500,116,1.597,1.600,74.05,65.89,51.08,55.41,55.04,56,67,99,7.00,50.72,7.67,7.96,1,328.71,6,3,3,5,5,0,5,465,460,55.31,55.77,6,6,4.96,0,73.92,73.90,73.90,75.00,58,0.0105,0.0105,195,200,55.49,56.21,4,4,4.08,0,74.67,74.63,74.63,75.00,50,0.0091,0.0091,330,240,1088,2.232,2.202,75.61,73.84,53.14,56.12,55.04,49,52,92,6.64,51.55,8,8,1,838.56,8,0,0,10,9,0,2,200,200,56.36,57.35,4,4,3.07,0,72.37,72.43,72.43,75.00,53,0.0091,0.0091,840,839,56.16,56.24,0,7,4.94,0,75.60,75.64,75.64,75.00,49,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,-1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:07:00,64.22,64.04,64.04,70,0.0089,0.0089,14.60,2952.62,1,938.98,21.89,49.84,46.11,46.99,0.00,0,11.82,0.00,73.18,46.99,2080.49,84.87,23.24,89.34,0.00,85.82,0,61,0.00,46.35,55.96,868.93,64.10,47.40,79.98,24.45,497,500,111,1.604,1.600,74.11,65.90,51.00,55.37,55.04,56,67,99,6.94,50.63,7.68,8.08,1,321.19,6,3,3,5,5,0,5,464,460,55.28,55.73,6,6,4.37,0,73.94,73.93,73.93,75.00,58,0.0106,0.0106,193,200,55.48,56.19,4,4,5.45,0,74.67,74.61,74.61,75.00,50,0.0091,0.0091,315,240,1082,2.208,2.202,75.58,73.85,53.12,56.13,55.04,49,52,91,6.64,51.52,8,8,1,825.84,8,0,0,10,9,0,2,198,200,56.29,57.36,4,4,4.93,0,72.39,72.46,72.46,75.00,53,0.0091,0.0091,833,839,56.15,56.23,0,7,5.11,0,75.63,75.63,75.63,75.00,49,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,1,1.1,0.9639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:08:00,64.23,64.04,64.04,71,0.0090,0.0090,14.60,2993.24,1,925.86,21.88,49.88,46.09,46.99,0.00,0,11.45,0.00,73.11,46.99,2082.22,84.74,23.26,88.95,0.00,85.84,0,60,0.00,46.34,55.96,830.11,65.05,47.39,79.98,24.40,492,500,114,1.608,1.600,74.07,65.95,51.05,55.35,55.04,56,68,99,6.94,50.71,7.70,8.08,1,321.45,6,3,3,5,5,0,5,467,460,55.31,55.72,6,6,4.93,0,73.99,73.96,73.96,75.00,59,0.0106,0.0106,194,200,55.47,56.19,4,4,5.43,0,74.66,74.59,74.59,75.00,50,0.0091,0.0091,340,240,1086,2.218,2.202,75.61,73.85,53.12,56.13,55.04,49,52,91,6.71,51.52,8,8,1,823.85,8,0,0,10,9,0,2,200,200,56.29,57.37,4,4,4.92,0,72.41,72.49,72.49,75.00,53,0.0091,0.0091,833,839,56.13,56.23,0,7,3.05,0,75.62,75.62,75.62,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,-1,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:09:00,64.23,64.04,64.04,71,0.0090,0.0090,14.60,2988.03,1,940.38,21.86,49.84,46.08,46.99,8.14,0,15.46,0.00,73.15,46.99,2081.88,84.88,23.31,89.15,0.00,85.84,0,62,0.00,46.33,55.95,870.49,64.72,47.35,79.98,24.47,502,500,114,1.588,1.600,74.10,65.97,51.10,55.35,55.04,56,69,99,7.03,50.71,7.73,8.08,1,327.75,6,3,3,5,5,0,5,464,460,55.30,55.71,6,6,5.14,0,74.01,73.98,73.98,75.00,58,0.0106,0.0106,194,200,55.48,56.19,4,4,2.98,0,74.63,74.57,74.57,75.00,50,0.0091,0.0091,331,240,1079,2.182,2.202,75.59,73.85,53.11,56.12,55.04,49,52,91,6.70,51.51,8,8,1,813.14,8,0,0,10,9,0,2,200,200,56.28,57.37,4,4,2.51,0,72.44,72.52,72.52,75.00,53,0.0091,0.0091,833,839,56.13,56.22,0,7,4.43,0,75.63,75.62,75.62,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,-1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:10:00,64.22,64.04,64.04,70,0.0090,0.0090,14.60,3032.77,1,942.63,21.88,49.87,46.13,46.99,19.90,0,14.61,0.00,73.16,46.99,2081.81,84.99,23.35,89.28,0.00,85.85,0,62,0.00,46.36,55.95,855.25,64.10,47.34,79.98,24.49,504,500,120,1.605,1.600,74.15,65.95,51.11,55.32,55.04,56,67,99,6.98,50.67,7.75,8.08,1,321.79,6,3,3,5,5,0,5,463,460,55.24,55.69,6,6,4.82,0,74.04,74.00,74.00,75.00,59,0.0107,0.0107,201,200,55.42,56.18,4,4,5.45,0,74.60,74.56,74.56,75.00,50,0.0092,0.0092,335,240,1085,2.200,2.202,75.61,73.85,53.08,56.10,55.04,49,52,91,6.57,51.46,8,8,1,824.42,8,0,0,10,9,0,2,200,200,56.28,57.36,4,4,4.93,0,72.49,72.55,72.55,75.00,53,0.0091,0.0091,835,839,56.11,56.20,0,7,4.06,0,75.61,75.61,75.61,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:11:00,64.23,64.04,64.04,71,0.0090,0.0090,14.61,2973.00,1,938.81,21.84,49.85,46.07,46.99,0.00,0,12.68,0.01,73.16,46.99,2080.41,85.29,23.30,89.43,0.00,85.84,0,61,0.00,46.31,55.92,859.72,65.76,47.31,79.98,24.33,499,500,115,1.611,1.600,74.10,65.99,51.10,55.28,55.04,56,69,99,6.98,50.70,7.75,8.08,1,326.67,6,3,3,5,5,0,5,452,460,55.22,55.64,6,6,4.60,0,74.05,74.02,74.02,75.00,59,0.0107,0.0107,200,200,55.43,56.13,4,4,5.45,0,74.53,74.54,74.54,75.00,49,0.0092,0.0092,355,240,1094,2.189,2.202,75.59,73.84,53.10,56.09,55.04,49,52,91,6.68,51.51,8,8,1,831.04,8,0,0,10,9,0,2,207,200,56.27,57.34,4,4,4.94,0,72.53,72.58,72.58,75.00,53,0.0091,0.0091,841,840,56.14,56.20,0,7,4.70,0,75.60,75.61,75.61,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,1,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:12:00,64.18,64.04,64.04,73,0.0090,0.0090,14.60,3022.90,1,931.76,21.83,49.86,46.10,46.99,28.88,0,12.40,0.01,73.12,46.99,2082.14,85.41,23.28,89.73,0.00,85.83,0,61,0.00,46.36,55.92,851.51,66.10,47.34,79.98,24.49,508,500,101,1.603,1.600,74.13,65.94,51.07,55.25,55.04,56,69,99,6.97,50.61,7.76,8.08,1,317.69,6,3,3,5,5,0,5,452,460,55.22,55.62,6,6,5.04,0,74.11,74.03,74.03,75.00,59,0.0107,0.0107,201,200,55.38,56.10,4,4,5.39,0,74.47,74.52,74.52,75.00,50,0.0092,0.0092,321,240,1103,2.183,2.202,75.62,73.83,53.14,56.11,55.04,49,52,91,6.81,51.51,8,8,1,843.20,8,0,0,10,9,0,2,206,200,56.31,57.34,4,4,4.87,0,72.58,72.61,72.61,75.00,53,0.0091,0.0091,845,840,56.17,56.22,0,7,2.26,0,75.57,75.60,75.60,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:13:00,64.19,64.04,64.04,72,0.0090,0.0090,14.60,2955.82,1,947.14,21.84,49.90,46.14,46.99,33.69,0,10.95,0.00,73.11,46.99,2079.07,85.32,23.35,89.65,0.00,85.85,0,61,0.00,46.38,55.91,855.70,64.67,47.34,79.98,24.42,501,500,106,1.596,1.600,74.14,65.86,51.11,55.27,55.04,57,69,99,6.89,50.68,7.78,8.19,1,323.27,6,3,3,5,5,0,5,455,460,55.31,55.64,6,6,5.12,0,74.15,74.05,74.05,75.00,60,0.0107,0.0107,201,200,55.44,56.11,4,4,5.37,0,74.43,74.50,74.50,75.00,50,0.0092,0.0092,308,240,1104,2.170,2.202,75.59,73.83,53.20,56.15,55.04,49,52,92,6.63,51.54,8,8,1,845.04,8,0,0,10,9,0,2,207,200,56.35,57.36,4,4,4.86,0,72.65,72.64,72.64,75.00,53,0.0091,0.0091,849,840,56.19,56.27,0,7,2.85,0,75.56,75.59,75.59,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,-1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.6,1,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,-1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,1,1.1,0.4997,0,0,0,0,0,0,0
