date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  10:14:00,64.18,64.04,64.04,73,0.0091,0.0091,14.60,2927.26,1,927.85,21.81,49.90,46.12,46.99,0.00,0,14.93,0.00,73.12,46.99,2081.80,85.21,23.28,89.56,0.00,85.87,0,61,0.00,46.36,55.89,846.01,65.46,47.38,79.98,24.34,508,500,118,1.612,1.600,74.19,65.86,51.15,55.25,55.04,57,69,99,7.06,50.72,7.79,8.19,1,326.99,6,3,3,5,5,0,5,464,460,55.27,55.63,6,6,5.19,0,74.12,74.07,74.07,75.00,59,0.0107,0.0107,200,200,55.42,56.10,4,4,5.29,0,74.41,74.48,74.48,75.00,49,0.0092,0.0092,325,240,1096,2.206,2.202,75.56,73.82,53.22,56.19,55.04,49,52,92,6.86,51.57,8,8,1,846.83,8,0,0,10,9,0,2,204,200,56.38,57.37,4,4,4.80,0,72.70,72.66,72.66,75.00,53,0.0091,0.0091,846,840,56.23,56.30,0,7,2.94,0,75.55,75.58,75.58,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:15:00,64.15,64.04,64.04,72,0.0091,0.0091,14.60,3046.71,1,934.27,21.88,49.92,46.16,46.99,0.00,0,14.87,0.00,73.05,46.99,2080.28,85.12,23.27,89.48,0.00,85.89,0,61,0.00,46.39,55.88,848.77,65.12,47.38,79.98,24.26,499,500,119,1.589,1.600,74.21,65.88,51.20,55.25,55.04,56,69,99,6.92,50.71,7.81,8.19,1,323.23,6,3,3,5,5,0,5,462,460,55.23,55.62,6,6,4.94,0,74.13,74.09,74.09,75.00,59,0.0108,0.0108,200,200,55.38,56.09,4,4,5.41,0,74.38,74.45,74.45,75.00,50,0.0092,0.0092,329,240,1082,2.227,2.202,75.62,73.82,53.20,56.20,55.04,49,52,92,6.66,51.53,8,8,1,834.26,8,0,0,10,9,0,2,198,200,56.35,57.38,4,4,4.90,0,72.75,72.69,72.69,75.00,53,0.0091,0.0091,840,840,56.25,56.31,0,7,1.60,0,75.57,75.58,75.58,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:16:00,64.11,64.04,64.04,73,0.0091,0.0091,14.60,3041.32,1,938.79,21.83,49.90,46.05,46.92,27.27,0,8.48,0.00,73.08,46.92,2080.63,84.73,23.24,89.26,0.00,85.91,0,62,0.00,46.32,55.88,858.28,65.07,47.37,79.98,24.31,500,500,118,1.605,1.600,74.18,65.88,51.16,55.23,55.04,56,69,99,6.93,50.70,7.82,8.20,1,322.01,6,3,3,5,5,0,5,462,460,55.25,55.61,6,6,4.71,0,74.12,74.10,74.10,75.00,59,0.0108,0.0108,201,200,55.36,56.08,4,4,5.44,0,74.37,74.43,74.43,75.00,50,0.0092,0.0092,340,240,1083,2.237,2.202,75.67,73.82,53.15,56.18,55.04,49,52,91,6.74,51.53,8,8,1,830.52,8,0,0,10,9,0,2,195,200,56.36,57.40,4,4,4.92,0,72.81,72.71,72.71,75.00,53,0.0091,0.0091,837,840,56.15,56.28,0,7,4.43,0,75.57,75.57,75.57,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:17:00,64.03,64.04,64.04,72,0.0091,0.0091,14.60,3078.10,1,939.48,21.87,49.89,46.06,46.92,14.55,0,0.00,0.00,73.07,46.92,2078.78,84.57,23.28,88.99,0.00,85.93,0,62,0.00,46.31,55.87,864.21,64.99,47.32,79.98,24.34,504,500,121,1.595,1.600,74.25,65.88,51.19,55.21,55.04,56,69,99,7.06,50.69,7.84,8.19,1,325.64,6,3,3,5,5,0,5,463,460,55.20,55.59,6,6,5.06,0,74.14,74.11,74.11,75.00,59,0.0108,0.0108,200,200,55.35,56.06,4,4,3.08,0,74.37,74.41,74.41,75.00,50,0.0092,0.0092,340,240,1077,2.212,2.202,75.60,73.82,53.12,56.16,55.04,49,52,91,6.71,51.48,8,8,1,818.70,8,0,0,10,9,0,2,198,200,56.31,57.41,4,4,2.94,0,72.84,72.72,72.72,75.00,53,0.0091,0.0091,833,840,56.12,56.25,0,7,4.34,0,75.57,75.56,75.56,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:18:00,64.06,64.04,64.04,73,0.0091,0.0091,14.60,3020.89,1,949.33,21.88,49.82,46.01,46.92,17.54,0,15.54,0.00,73.05,46.92,2080.14,84.42,23.21,88.88,0.00,85.94,0,62,0.00,46.27,55.86,865.31,64.60,47.30,79.98,24.26,503,500,120,1.606,1.600,74.20,65.89,51.15,55.21,55.04,57,69,99,6.95,50.68,7.84,8.20,1,325.88,6,3,3,5,5,0,5,465,460,55.29,55.58,6,6,5.07,0,74.15,74.12,74.12,75.00,59,0.0108,0.0108,199,200,55.39,56.06,4,4,2.81,0,74.38,74.38,74.38,75.00,50,0.0092,0.0092,346,240,1071,2.200,2.202,75.64,73.82,53.10,56.13,55.04,49,52,91,6.65,51.47,8,8,1,817.91,8,0,0,10,9,0,2,192,200,56.30,57.41,4,4,3.55,0,72.85,72.73,72.73,75.00,53,0.0091,0.0091,831,840,56.14,56.23,0,7,3.99,0,75.56,75.56,75.56,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:19:00,64.00,64.04,64.04,72,0.0091,0.0091,14.60,2951.94,1,933.00,21.84,49.83,46.02,46.92,17.76,0,13.00,0.01,73.04,46.92,2079.21,84.81,23.25,89.08,0.00,85.95,0,61,0.00,46.26,55.86,858.09,65.26,47.29,79.98,24.33,504,500,114,1.624,1.600,74.20,65.85,51.13,55.18,55.04,57,68,99,7.00,50.62,7.85,8.19,1,327.31,6,3,3,5,5,0,5,451,460,55.20,55.57,6,6,5.16,0,74.16,74.13,74.13,75.00,59,0.0108,0.0108,200,200,55.34,56.05,4,4,4.20,0,74.39,74.36,74.36,75.00,50,0.0092,0.0092,348,240,1086,2.191,2.202,75.62,73.81,53.08,56.11,55.04,49,52,91,6.76,51.44,8,8,1,823.61,8,0,0,10,9,0,2,193,200,56.28,57.41,4,4,3.18,0,72.84,72.73,72.73,75.00,53,0.0091,0.0091,841,841,56.11,56.20,0,7,4.97,0,75.55,75.55,75.55,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:20:00,63.97,64.04,64.04,72,0.0092,0.0092,14.60,3049.54,1,948.03,21.87,49.82,46.02,46.92,20.86,0,15.91,0.00,73.06,46.92,2079.80,85.01,23.21,89.31,0.00,85.95,0,61,0.00,46.23,55.84,852.35,65.50,47.27,79.98,24.32,509,500,109,1.601,1.600,74.24,65.78,51.03,55.14,55.04,57,68,99,6.93,50.54,7.85,8.19,1,324.59,6,3,3,5,5,0,5,451,460,55.13,55.53,6,6,5.14,0,74.21,74.13,74.13,75.00,60,0.0108,0.0108,205,200,55.28,56.01,4,4,4.33,0,74.36,74.34,74.34,75.00,50,0.0092,0.0092,363,240,1095,2.207,2.202,75.60,73.81,53.08,56.10,55.04,49,52,91,6.57,51.45,8,8,1,828.62,8,0,0,10,9,0,2,200,200,56.30,57.39,4,4,3.29,0,72.81,72.74,72.74,75.00,52,0.0091,0.0091,843,841,56.15,56.20,0,7,4.99,0,75.54,75.55,75.55,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  10:21:00,63.97,64.04,64.04,72,0.0092,0.0092,14.59,2886.00,1,946.03,21.84,49.75,46.02,46.92,28.66,0,0.00,0.00,73.05,46.92,2080.02,84.93,23.28,89.38,0.00,85.94,0,62,0.00,46.26,55.83,865.67,65.06,47.30,79.98,24.42,500,500,123,1.570,1.600,74.26,65.73,50.98,55.11,55.04,57,68,99,7.01,50.51,7.84,8.19,1,326.01,6,3,3,5,5,0,5,462,460,55.10,55.50,6,6,5.04,0,74.21,74.14,74.14,75.00,59,0.0108,0.0108,204,200,55.22,55.96,4,4,5.35,0,74.35,74.31,74.31,75.00,49,0.0092,0.0092,339,240,1090,2.188,2.202,75.62,73.81,53.08,56.09,55.04,49,52,91,6.73,51.45,8,8,1,837.88,8,0,0,10,9,0,2,199,200,56.29,57.38,4,4,4.85,0,72.79,72.75,72.75,75.00,52,0.0091,0.0091,846,842,56.14,56.20,0,7,2.64,0,75.52,75.54,75.54,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.7,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,1.1,0,1.7,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,1,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:22:00,63.92,64.04,64.04,73,0.0092,0.0092,14.60,2995.89,1,947.87,21.84,49.80,46.03,46.92,23.53,0,15.22,0.00,73.07,46.92,2080.92,85.34,23.24,89.47,0.00,85.94,0,61,0.00,46.26,55.81,851.32,65.39,47.31,79.98,24.55,504,500,128,1.590,1.600,74.21,65.80,51.06,55.09,55.04,56,69,99,6.92,50.63,7.83,8.19,1,332.21,6,3,3,5,5,0,5,462,460,55.07,55.47,6,6,4.46,0,74.19,74.15,74.15,75.00,59,0.0108,0.0108,203,200,55.24,55.93,4,4,4.53,0,74.33,74.29,74.29,75.00,49,0.0092,0.0092,344,240,1094,2.193,2.202,75.59,73.80,53.10,56.11,55.04,49,52,91,6.63,51.49,8,8,1,830.09,8,0,0,10,9,0,2,200,200,56.30,57.38,4,4,3.63,0,72.77,72.76,72.76,75.00,53,0.0091,0.0091,845,842,56.15,56.21,0,7,4.99,0,75.52,75.53,75.53,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,1,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.4,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.8,0,1.4,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:23:00,63.94,64.04,64.04,73,0.0092,0.0092,14.60,2964.87,1,954.32,21.85,49.83,46.08,46.92,0.01,0,13.77,0.00,73.05,46.92,2080.19,85.24,22.99,89.62,0.00,85.94,0,61,0.00,46.29,55.79,860.29,65.31,47.29,79.98,24.62,517,500,124,1.590,1.600,74.26,65.85,51.12,55.08,55.04,56,69,99,7.04,50.65,7.84,8.19,1,332.80,6,3,3,5,5,0,5,463,460,55.12,55.46,6,6,3.85,0,74.19,74.16,74.16,75.00,59,0.0108,0.0108,204,200,55.25,55.91,4,4,5.38,0,74.30,74.27,74.27,75.00,49,0.0092,0.0092,280,240,1089,2.221,2.202,75.61,73.80,53.12,56.12,55.04,49,52,91,6.66,51.48,8,8,1,835.79,8,0,0,10,9,0,2,200,200,56.30,57.38,4,4,4.82,0,72.76,72.76,72.76,75.00,53,0.0091,0.0091,845,841,56.15,56.23,0,7,5.05,0,75.50,75.53,75.53,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.2,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.6,0,1.2,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:24:00,63.89,64.04,64.04,72,0.0092,0.0092,14.60,2987.44,1,943.12,21.84,49.84,46.04,46.92,30.80,0,0.00,0.00,73.05,46.92,2079.03,85.10,22.99,89.50,0.00,85.94,0,62,0.00,46.30,55.78,870.42,64.37,47.32,79.98,24.56,505,500,121,1.611,1.600,74.29,65.84,51.11,55.06,55.04,56,69,99,6.96,50.62,7.83,8.20,1,327.79,6,3,3,5,5,0,5,462,460,55.06,55.46,6,6,5.11,0,74.18,74.16,74.16,75.00,59,0.0108,0.0108,200,200,55.20,55.91,4,4,4.35,0,74.28,74.25,74.25,75.00,50,0.0092,0.0092,343,240,1094,2.242,2.202,75.61,73.79,53.12,56.13,55.04,49,52,91,6.70,51.49,8,8,1,839.23,8,0,0,10,9,0,2,200,200,56.33,57.39,4,4,4.74,0,72.75,72.76,72.76,75.00,53,0.0091,0.0091,844,841,56.16,56.23,0,7,3.71,0,75.50,75.52,75.52,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:25:00,63.95,64.04,64.04,74,0.0092,0.0092,14.60,3007.59,1,932.41,21.88,49.84,46.09,46.92,0.00,0,10.87,0.00,73.08,46.92,2082.76,84.97,23.20,89.33,0.00,85.95,0,61,0.00,46.32,55.77,866.78,65.05,47.30,79.98,24.55,498,500,119,1.602,1.600,74.26,65.79,51.08,55.03,55.04,56,69,99,6.98,50.57,7.82,8.20,1,336.69,6,3,3,5,5,0,5,465,460,55.06,55.42,6,6,3.66,0,74.18,74.16,74.16,75.00,60,0.0108,0.0108,197,200,55.15,55.89,4,4,5.03,0,74.26,74.23,74.23,75.00,49,0.0093,0.0093,331,240,1092,2.233,2.202,75.59,73.78,53.12,56.13,55.04,49,52,91,6.73,51.48,8,8,1,840.62,8,0,0,10,9,0,2,201,200,56.28,57.39,4,4,4.30,0,72.74,72.76,72.76,75.00,53,0.0091,0.0091,835,840,56.17,56.24,0,7,5.03,0,75.50,75.51,75.51,75.00,49,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,-1,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:26:00,63.96,64.04,64.04,74,0.0093,0.0093,14.59,3015.63,1,942.93,21.87,49.84,46.05,46.92,36.68,0,0.00,0.00,73.07,46.92,2080.47,84.85,23.28,89.20,0.00,85.96,0,62,0.00,46.28,55.76,870.63,65.52,47.31,79.98,24.55,500,500,107,1.616,1.600,74.21,65.79,51.12,55.01,55.04,56,70,99,7.01,50.64,7.81,8.19,1,323.69,6,3,3,5,5,0,5,454,460,55.08,55.40,6,6,4.25,0,74.19,74.16,74.16,75.00,60,0.0108,0.0108,198,200,55.20,55.87,4,4,5.40,0,74.24,74.21,74.21,75.00,50,0.0093,0.0093,335,240,1078,2.217,2.202,75.55,73.78,53.13,56.13,55.04,49,52,91,6.73,51.49,8,8,1,826.56,8,0,0,10,9,0,2,200,200,56.32,57.39,4,4,4.89,0,72.74,72.77,72.77,75.00,53,0.0091,0.0091,829,840,56.20,56.24,0,7,5.05,0,75.54,75.50,75.50,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.9,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:27:00,63.92,64.04,64.04,74,0.0093,0.0093,14.60,3033.27,1,946.99,21.84,49.85,46.05,46.92,25.99,0,16.10,0.00,73.07,46.92,2081.15,84.80,23.21,89.16,0.00,85.97,0,62,0.00,46.30,55.76,869.11,65.17,47.30,79.98,24.55,493,500,103,1.603,1.600,74.28,65.73,51.09,54.95,55.04,57,70,99,7.02,50.57,7.78,8.20,1,318.61,6,3,3,5,5,0,5,451,460,54.99,55.36,6,6,4.53,0,74.20,74.16,74.16,75.00,59,0.0108,0.0108,196,200,55.14,55.84,4,4,5.43,0,74.22,74.20,74.20,75.00,50,0.0093,0.0093,315,240,1081,2.248,2.202,75.58,73.80,53.13,56.13,55.04,49,52,91,6.56,51.47,8,8,1,825.96,8,0,0,10,9,0,2,201,200,56.30,57.39,4,4,4.93,0,72.75,72.77,72.77,75.00,53,0.0091,0.0091,835,840,56.15,56.24,0,7,5.05,0,75.53,75.50,75.50,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.6,-1,1.1,0.4997,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,-1,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:28:00,63.96,64.04,64.04,74,0.0093,0.0093,14.59,2967.70,1,938.25,21.80,49.82,46.03,46.92,16.80,0,12.28,0.00,73.07,46.92,2082.20,84.66,23.22,89.05,0.00,85.98,0,61,0.00,46.27,55.74,859.53,64.75,47.29,79.98,24.55,499,500,104,1.623,1.600,74.23,65.68,51.06,54.91,55.04,56,70,99,7.02,50.57,7.75,8.19,1,320.01,6,3,3,5,5,0,5,455,460,54.91,55.31,6,6,5.11,0,74.19,74.16,74.16,75.00,60,0.0108,0.0108,198,200,55.06,55.81,4,4,4.86,0,74.19,74.18,74.18,75.00,50,0.0093,0.0093,330,240,1092,2.174,2.202,75.55,73.80,53.12,56.12,55.04,49,52,91,6.77,51.48,8,8,1,838.08,8,0,0,10,9,0,2,199,200,56.31,57.38,4,4,4.77,0,72.76,72.78,72.78,75.00,53,0.0091,0.0091,844,840,56.20,56.22,0,7,3.32,0,75.51,75.49,75.49,75.00,48,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,-1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,1,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0
10/16  10:29:00,64.00,64.04,64.04,74,0.0093,0.0093,14.60,2934.94,1,942.16,21.82,49.85,46.02,46.92,5.57,0,0.00,0.00,73.04,46.92,2079.43,84.99,23.27,89.18,0.00,85.98,0,62,0.00,46.26,55.73,864.15,65.20,47.30,79.98,24.41,495,500,116,1.590,1.600,74.25,65.71,51.13,54.87,55.04,57,71,99,6.85,50.66,7.72,8.19,1,327.02,6,3,3,5,5,0,5,460,460,54.95,55.28,6,6,5.12,0,74.15,74.16,74.16,75.00,59,0.0108,0.0108,197,200,55.06,55.77,4,4,5.30,0,74.16,74.17,74.17,75.00,50,0.0093,0.0093,319,240,1094,2.193,2.202,75.55,73.80,53.16,56.14,55.04,49,52,92,6.64,51.48,8,8,1,839.57,8,0,0,10,9,0,2,202,200,56.34,57.39,4,4,4.79,0,72.77,72.80,72.80,75.00,53,0.0091,0.0091,843,840,56.18,56.24,0,7,3.13,0,75.48,75.49,75.49,75.00,49,0.0092,0.0092,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.8,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.2,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.6639,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.8,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4997,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.9639,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.9639,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4997,0,0,1,15,0,0,0
