date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  09:58:00,93.28,92.93,92.93,34,0.0124,0.0124,14.49,6301.29,1,946.45,21.72,46.43,41.06,40.00,32.30,0,14.13,0.00,53.79,40.00,2043.77,85.21,23.28,91.91,0.00,88.43,0,45,0.00,40.89,51.51,806.55,66.22,41.52,79.98,19.43,507,500,280,1.997,2.001,77.30,83.28,52.41,55.40,55.04,46,39,90,7.17,50.21,7.95,8.31,1,473.28,7,5,5,5,5,0,3,449,460,55.56,55.73,6,6,5.11,0,77.80,77.75,77.75,78.00,48,0.0098,0.0098,314,323,55.49,55.76,4,4,4.72,0,78.11,78.16,78.16,78.00,41,0.0084,0.0084,252,240,847,1.985,2.001,78.40,80.43,52.48,55.12,55.04,44,42,92,3.95,49.31,4,4,1,555.26,7,1,1,10,9,0,2,203,200,55.29,56.29,4,4,3.85,0,76.79,76.83,76.83,78.00,45,0.0090,0.0090,644,655,55.15,55.26,0,6,4.93,0,78.20,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.2,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,3.6000,3.4350,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,1,1.1,0.7729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:59:00,93.45,93.02,93.02,34,0.0124,0.0124,14.49,6337.39,1,949.82,21.73,46.48,41.19,40.00,0.00,0,12.03,0.00,53.85,40.00,2046.10,84.75,23.35,91.38,0.00,88.44,0,43,0.00,40.90,51.49,822.29,65.80,41.48,79.98,19.29,511,500,303,1.947,2.001,77.30,83.22,52.52,55.47,55.04,45,39,90,7.11,50.34,7.99,8.41,1,478.99,7,5,5,5,5,0,3,461,460,55.70,55.80,6,6,4.75,0,77.82,77.78,77.78,78.00,48,0.0098,0.0098,329,327,55.64,55.82,4,4,5.36,0,78.04,78.17,78.17,78.00,41,0.0085,0.0085,250,240,856,1.960,2.001,78.41,80.42,52.56,55.15,55.04,44,42,92,3.79,49.38,4,4,1,564.30,7,1,1,10,9,0,2,203,200,55.35,56.30,4,4,4.81,0,76.82,76.87,76.87,78.00,45,0.0090,0.0090,662,655,55.21,55.30,0,6,3.91,0,78.15,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.2,1,1.1,0.5416,0,0,0,0,0,-1,1,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:00:00,93.57,93.11,93.11,34,0.0124,0.0124,14.49,6544.57,1,945.84,21.69,46.55,41.14,40.00,30.91,0,13.04,0.00,53.91,40.00,2044.84,84.84,23.39,91.51,0.00,88.45,0,43,0.00,41.03,51.51,805.61,66.21,41.51,79.98,19.28,509,500,307,1.975,2.001,77.34,83.15,52.73,55.60,55.04,46,39,90,7.21,50.45,8.00,8.41,1,491.91,7,5,5,5,5,0,3,463,460,55.79,55.91,6,6,3.19,0,77.80,77.81,77.81,78.00,48,0.0099,0.0099,331,329,55.74,55.92,4,4,4.67,0,78.06,78.17,78.17,78.00,41,0.0085,0.0085,231,240,862,1.996,2.001,78.40,80.45,52.67,55.22,55.04,44,43,92,3.92,49.46,4,4,1,568.40,7,1,1,10,9,0,2,204,200,55.39,56.34,4,4,3.72,0,76.86,76.90,76.90,78.00,45,0.0090,0.0090,663,656,55.29,55.37,0,6,4.96,0,78.17,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:01:00,93.64,93.20,93.20,34,0.0124,0.0124,14.49,6915.66,1,955.11,21.69,46.62,41.07,40.00,0.00,0,12.54,0.00,53.97,40.00,2046.23,84.94,23.34,92.01,0.00,88.46,0,43,0.00,41.28,51.50,819.43,66.28,41.47,79.98,19.27,514,500,305,2.004,2.001,77.34,83.12,52.85,55.70,55.04,46,39,90,7.19,50.53,8.00,8.41,1,492.83,7,5,5,5,5,0,3,457,460,55.88,56.01,6,6,5.07,0,77.82,77.84,77.84,78.00,48,0.0099,0.0099,330,327,55.81,56.01,4,4,3.77,0,78.08,78.16,78.16,78.00,41,0.0085,0.0085,238,240,866,1.994,2.001,78.41,80.49,52.76,55.29,55.04,44,42,92,3.91,49.46,4,4,1,570.25,7,1,1,10,9,0,2,204,200,55.48,56.38,4,4,2.63,0,76.90,76.94,76.94,78.00,45,0.0090,0.0090,661,656,55.33,55.44,0,6,4.89,0,78.15,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.7,1,1.7,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.7,1,1.7,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.9,0,1.7,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,0,1.7,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.8,0,1.7,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.8,0,1.7,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.7729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:02:00,93.69,93.26,93.26,34,0.0124,0.0124,14.49,7537.12,1,949.25,21.73,46.63,40.50,40.00,17.44,0,13.20,0.00,54.02,40.00,2044.90,84.98,23.37,92.84,0.00,88.47,0,43,0.00,41.32,51.50,811.64,66.32,41.60,79.98,19.37,512,500,308,1.993,2.001,77.34,83.05,52.91,55.78,55.04,46,39,90,7.17,50.60,8.00,8.41,1,498.13,7,5,5,5,5,0,3,469,460,55.94,56.08,6,6,5.10,0,77.83,77.89,77.89,78.00,48,0.0100,0.0100,332,324,55.84,56.09,4,4,3.58,0,78.10,78.15,78.15,78.00,41,0.0085,0.0085,261,240,861,2.030,2.001,78.42,80.48,52.72,55.31,55.04,44,42,92,3.92,49.45,4,4,1,568.80,7,1,1,10,9,0,2,205,200,55.42,56.41,4,4,2.34,0,76.97,76.97,76.97,78.00,45,0.0090,0.0090,650,656,55.34,55.45,0,6,4.84,0,78.17,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.5,1,1.4,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.7,0,1.4,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,1,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,0,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,1,1.1,0.7729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:03:00,93.80,93.32,93.32,34,0.0124,0.0124,14.49,7527.93,1,954.39,21.69,46.67,40.35,40.00,39.46,0,9.83,0.01,54.08,40.00,2046.60,85.05,23.31,92.75,0.00,88.48,0,43,0.00,41.04,51.51,824.36,66.35,41.46,79.98,19.20,510,500,292,2.020,2.001,77.37,83.05,52.95,55.85,55.04,46,39,90,7.14,50.60,8.00,8.41,1,490.12,7,5,5,5,5,0,3,450,460,55.94,56.14,6,6,4.72,0,77.91,77.95,77.95,78.00,49,0.0101,0.0101,332,321,55.92,56.16,4,4,5.38,0,78.12,78.14,78.14,78.00,42,0.0085,0.0085,248,240,855,2.018,2.001,78.44,80.48,52.66,55.31,55.04,44,42,92,3.94,49.43,4,4,1,564.63,7,1,1,10,9,0,2,204,200,55.42,56.41,4,4,4.78,0,77.02,77.01,77.01,78.00,45,0.0090,0.0090,652,656,55.25,55.43,0,6,5.02,0,78.17,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,0,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,0,1.2,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.7,0,1.2,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.2,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.2,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.5,0,1.2,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:04:00,93.87,93.38,93.38,34,0.0124,0.0124,14.49,6973.42,1,948.72,21.68,46.52,40.39,40.00,24.17,0,10.90,0.01,54.14,40.00,2045.64,84.94,23.30,92.28,0.00,88.49,0,44,0.00,40.87,51.50,809.01,65.77,41.58,79.98,19.16,507,500,279,2.007,2.001,77.40,83.19,52.72,55.79,55.04,46,39,90,7.09,50.31,8.00,8.41,1,482.41,7,4,5,5,5,0,3,453,462,55.85,56.12,6,6,4.65,0,77.97,78.01,78.01,78.00,48,0.0101,0.0101,321,318,55.76,56.13,4,4,4.34,0,78.16,78.13,78.13,78.00,41,0.0085,0.0085,225,240,844,2.027,2.001,78.45,80.52,52.48,55.23,55.04,44,42,92,3.90,49.17,4,4,1,556.83,7,1,1,10,9,0,2,191,200,55.31,56.42,4,4,3.29,0,77.07,77.04,77.04,78.00,44,0.0090,0.0090,651,656,55.15,55.35,0,6,4.93,0,78.18,78.16,78.16,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:05:00,93.91,93.44,93.44,34,0.0124,0.0124,14.49,6922.42,1,944.01,21.73,46.50,40.95,40.00,28.88,0,12.25,0.00,54.19,40.00,2045.81,84.72,23.10,91.51,0.00,88.51,0,43,0.00,40.76,51.50,821.84,66.21,41.31,79.98,19.28,514,500,301,1.985,2.001,77.44,83.25,52.70,55.75,55.04,46,39,90,7.13,50.35,8.00,8.41,1,488.12,7,4,4,5,5,0,3,470,476,55.88,56.09,6,6,3.21,0,77.98,78.07,78.07,78.00,49,0.0102,0.0102,319,316,55.81,56.11,4,4,4.90,0,78.16,78.13,78.13,78.00,41,0.0086,0.0086,242,240,843,2.003,2.001,78.44,80.54,52.39,55.16,55.04,44,42,91,3.90,49.12,4,4,1,550.77,7,1,1,10,9,0,2,192,200,55.30,56.40,4,4,4.08,0,77.15,77.08,77.08,78.00,45,0.0090,0.0090,646,656,55.10,55.28,0,6,4.97,0,78.15,78.15,78.15,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:06:00,93.94,93.50,93.50,34,0.0123,0.0123,14.49,7144.32,1,947.99,21.69,46.43,40.72,40.00,13.05,0,0.00,0.00,54.25,40.00,2043.93,85.12,23.13,92.30,0.00,88.52,0,43,0.00,40.88,51.49,810.66,66.75,41.26,79.98,19.21,521,500,316,1.983,2.001,77.45,83.24,52.85,55.80,55.04,46,38,90,7.10,50.46,8.00,8.41,1,496.39,7,4,4,5,5,0,3,487,491,55.98,56.11,6,6,4.99,0,78.03,78.13,78.13,78.00,49,0.0103,0.0103,318,316,55.95,56.15,4,4,3.98,0,78.15,78.12,78.12,78.00,41,0.0086,0.0086,227,240,861,1.989,2.001,78.48,80.54,52.39,55.11,55.04,44,42,91,3.96,49.15,4,4,1,564.46,7,1,1,10,9,0,2,195,200,55.31,56.37,4,4,4.60,0,77.18,77.12,77.12,78.00,45,0.0090,0.0090,661,656,55.15,55.25,0,6,3.51,0,78.13,78.15,78.15,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:07:00,93.96,93.56,93.56,34,0.0123,0.0123,14.49,7220.81,1,951.85,21.66,46.50,40.56,40.00,11.77,0,12.96,0.00,54.30,40.00,2046.32,85.43,23.31,92.80,0.00,88.54,0,46,0.00,40.99,51.48,804.44,65.04,41.13,79.98,19.29,518,500,337,1.995,2.001,77.46,83.08,53.03,55.88,55.04,47,39,90,7.15,50.52,8.00,8.41,1,501.83,7,4,4,5,5,0,3,499,504,56.06,56.18,6,6,4.96,0,78.09,78.19,78.19,78.00,49,0.0103,0.0103,320,318,56.04,56.22,4,4,3.16,0,78.14,78.13,78.13,78.00,42,0.0086,0.0086,234,240,864,2.020,2.001,78.46,80.56,52.45,55.11,55.04,44,42,92,4.00,49.18,4,4,1,564.70,7,1,1,10,9,0,2,200,200,55.28,56.36,4,4,4.35,0,77.18,77.16,77.16,78.00,45,0.0090,0.0090,665,656,55.18,55.26,0,6,4.02,0,78.11,78.15,78.15,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.4616,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:08:00,93.95,93.62,93.62,34,0.0123,0.0123,14.49,7197.97,1,943.09,21.66,46.44,40.38,40.00,18.61,0,13.37,0.00,54.36,40.00,2044.72,85.16,23.09,92.56,0.00,88.55,0,43,0.00,40.94,51.49,821.77,65.79,41.27,79.98,19.21,509,500,356,1.952,2.001,77.46,82.99,53.22,55.98,55.04,47,39,90,7.08,50.61,8.00,8.41,1,518.08,7,4,4,5,5,0,3,511,515,56.13,56.26,6,6,4.52,0,78.12,78.23,78.23,78.00,49,0.0103,0.0103,318,321,56.14,56.31,4,4,5.38,0,78.14,78.13,78.13,78.00,42,0.0086,0.0086,258,240,860,1.977,2.001,78.46,80.55,52.49,55.13,55.04,44,42,92,3.93,49.23,4,4,1,571.72,7,1,1,10,9,0,2,198,200,55.31,56.35,4,4,4.80,0,77.22,77.21,77.21,78.00,45,0.0090,0.0090,665,656,55.17,55.28,0,6,4.99,0,78.15,78.15,78.15,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:09:00,93.96,93.68,93.68,34,0.0123,0.0123,14.49,7273.73,1,929.90,21.69,46.53,40.32,40.00,29.20,0,12.67,0.00,54.42,40.00,2044.64,85.17,23.08,92.60,0.00,88.58,0,44,0.00,40.91,51.47,818.04,66.17,41.51,79.98,19.42,511,500,378,1.942,2.001,77.53,82.77,53.35,56.09,55.04,47,39,91,7.14,50.59,8.00,8.41,1,524.49,7,4,4,5,5,0,3,526,522,56.29,56.35,6,6,5.07,0,78.13,78.26,78.26,78.00,50,0.0104,0.0104,320,324,56.17,56.40,4,4,5.32,0,78.14,78.14,78.14,78.00,42,0.0086,0.0086,237,240,866,1.990,2.001,78.43,80.55,52.54,55.15,55.04,44,42,92,3.99,49.18,4,4,1,575.52,7,1,1,10,9,0,2,198,200,55.38,56.35,4,4,4.73,0,77.27,77.25,77.25,78.00,45,0.0090,0.0090,662,656,55.20,55.31,0,6,2.58,0,78.14,78.15,78.15,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:10:00,94.00,93.74,93.74,34,0.0123,0.0123,14.49,6991.61,1,942.56,21.73,46.48,40.44,40.00,27.70,0,0.00,0.00,54.47,40.00,2044.31,85.05,23.20,92.30,0.00,88.59,0,43,0.00,40.68,51.46,825.85,66.23,41.54,79.98,19.71,508,500,383,1.983,2.001,77.57,82.61,53.57,56.23,55.04,48,39,91,7.15,50.77,8.00,8.41,1,524.33,7,4,4,5,5,0,3,521,527,56.40,56.46,7,6,4.74,0,78.20,78.28,78.28,78.00,50,0.0104,0.0104,320,327,56.38,56.52,4,4,5.37,0,78.14,78.15,78.15,78.00,42,0.0086,0.0086,241,240,850,2.025,2.001,78.51,80.55,52.62,55.20,55.04,44,43,92,4.14,49.28,4,4,1,570.40,7,1,1,10,9,0,2,199,200,55.37,56.37,4,4,4.79,0,77.32,77.29,77.29,78.00,45,0.0090,0.0090,652,655,55.24,55.35,0,6,3.50,0,78.15,78.14,78.14,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:11:00,93.99,93.80,93.80,34,0.0122,0.0122,14.49,7010.30,1,953.46,21.66,46.48,40.77,40.00,19.36,0,12.81,0.00,54.53,40.00,2044.84,84.93,23.28,92.09,0.00,88.61,0,43,0.00,40.61,51.47,826.28,65.35,41.49,79.98,19.87,514,500,402,1.961,2.001,77.56,82.44,53.65,56.33,55.04,48,39,91,7.17,50.69,8.00,8.41,1,536.80,7,4,4,5,5,0,3,527,531,56.48,56.56,7,7,3.61,0,78.21,78.29,78.29,78.00,49,0.0104,0.0104,319,330,56.46,56.62,4,4,5.34,0,78.14,78.16,78.16,78.00,42,0.0086,0.0086,233,240,866,1.989,2.001,78.50,80.58,52.49,55.18,55.04,44,42,92,4.10,49.02,4,4,1,562.42,7,1,0,10,9,0,2,210,200,55.30,56.37,4,4,4.72,0,77.36,77.32,77.32,78.00,45,0.0090,0.0090,651,654,55.13,55.32,0,6,4.99,0,78.16,78.14,78.14,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,-1,1.1,0.8416,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:12:00,94.01,93.86,93.86,34,0.0122,0.0122,14.49,7289.04,1,935.37,21.72,46.46,40.65,40.00,15.30,0,13.23,0.00,54.58,40.00,2045.49,84.73,23.33,92.21,0.00,88.62,0,45,0.00,40.84,51.45,809.52,66.65,41.35,79.98,19.90,500,500,424,1.969,2.001,77.59,82.24,53.74,56.43,55.04,48,39,91,7.10,50.80,8.00,8.41,1,546.38,7,4,4,5,5,0,3,537,534,56.60,56.64,7,7,3.24,0,78.18,78.30,78.30,78.00,50,0.0104,0.0104,324,334,56.57,56.71,4,4,4.89,0,78.14,78.16,78.16,78.00,43,0.0087,0.0087,214,240,863,1.994,2.001,78.53,80.56,52.39,55.13,55.04,44,42,91,4.21,49.03,4,4,1,565.21,7,1,1,10,9,0,2,210,200,55.25,56.31,4,4,4.05,0,77.38,77.36,77.36,78.00,44,0.0090,0.0090,652,654,55.10,55.26,0,6,4.97,0,78.18,78.14,78.14,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:13:00,94.01,93.92,93.92,33,0.0122,0.0122,14.49,7176.90,1,958.32,21.70,46.45,40.54,40.00,16.90,0,16.05,0.00,54.64,40.00,2043.07,84.69,23.35,92.32,0.00,88.64,0,44,0.00,40.96,51.43,830.26,66.15,41.14,79.98,20.17,512,500,433,1.963,2.001,77.62,82.03,53.85,56.53,55.04,48,39,91,7.22,50.88,8.00,8.41,1,551.31,7,3,4,5,5,0,3,525,537,56.63,56.72,7,7,5.04,0,78.20,78.31,78.31,78.00,50,0.0105,0.0105,332,338,56.60,56.80,4,4,3.47,0,78.10,78.17,78.17,78.00,42,0.0087,0.0087,254,240,857,1.999,2.001,78.50,80.52,52.35,55.10,55.04,44,42,91,3.95,49.07,4,4,1,560.10,7,1,1,10,9,0,2,211,200,55.24,56.27,4,4,2.26,0,77.38,77.39,77.39,78.00,44,0.0090,0.0090,649,654,55.10,55.22,0,6,4.73,0,78.16,78.13,78.13,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.9,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
