date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  17:09:00,69.73,70.76,70.76,97,0.0150,0.0150,14.62,2265.10,1,945.35,21.51,48.23,44.99,45.84,0.00,0,12.97,0.00,75.52,45.84,2049.95,84.29,23.49,87.30,0.00,86.38,0,60,0.00,45.40,60.00,77.87,28.74,47.57,3.74,7.34,521,500,550,4.405,787.161,77.47,75.04,62.93,65.87,63.38,65,78,95,2.45,61.31,8.00,8.44,1,1194.42,10,3,3,5,5,0,5,456,460,66.44,66.11,5,5,5.13,0,77.15,76.84,76.84,77.78,69,0.0137,0.0137,206,200,66.27,66.06,3,3,4.36,0,77.00,76.79,76.79,77.78,65,0.0127,0.0127,292,240,555,1.157,819.290,79.65,78.32,60.25,63.64,63.38,56,60,95,1.23,62.73,3,3,1,245.63,5,0,0,10,9,0,2,201,200,64.13,64.68,4,4,3.42,0,76.57,76.59,76.59,77.78,62,0.0122,0.0122,625,930,63.74,63.80,0,10,5.06,0,79.75,79.76,79.76,77.78,55,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4729,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:10:00,69.98,70.88,70.88,95,0.0150,0.0150,14.63,2174.76,1,950.36,21.51,48.22,44.97,45.84,19.90,0,11.37,0.01,75.49,45.84,2051.11,84.72,23.16,87.85,0.00,86.32,0,59,0.00,45.33,60.06,81.58,28.77,47.57,3.74,7.57,503,500,565,4.386,787.161,77.39,74.97,62.74,66.20,63.38,64,76,93,2.49,61.22,8.00,8.44,1,1194.27,10,3,3,5,5,0,5,459,460,66.51,66.40,5,5,3.26,0,76.98,76.84,76.84,77.78,68,0.0138,0.0138,207,200,66.36,66.34,3,3,4.82,0,76.93,76.79,76.79,77.78,64,0.0127,0.0127,302,240,539,1.167,819.290,79.68,78.37,59.71,63.66,63.38,56,60,94,1.33,62.03,3,3,1,247.29,5,0,0,10,9,0,2,195,200,64.13,64.81,4,4,4.00,0,76.60,76.57,76.57,77.78,62,0.0122,0.0122,623,930,63.69,63.79,0,10,5.12,0,79.80,79.74,79.74,77.78,55,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,-1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4729,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:11:00,70.15,71.00,71.00,90,0.0150,0.0150,14.63,2329.53,1,937.94,21.52,48.31,44.98,45.84,22.46,0,0.00,0.00,75.50,45.84,2050.24,85.09,23.13,88.28,0.00,86.27,0,59,0.00,45.39,60.00,76.06,28.55,47.10,3.74,7.46,485,500,564,4.437,787.161,77.38,74.92,62.57,66.31,63.38,64,75,92,2.40,61.16,8.00,8.44,1,1188.47,10,3,3,5,5,0,5,460,460,66.54,66.52,5,5,3.42,0,76.82,76.86,76.86,77.78,68,0.0139,0.0139,198,200,66.43,66.50,3,3,4.68,0,76.83,76.80,76.80,77.78,64,0.0128,0.0128,290,240,544,1.181,819.290,79.67,78.41,59.29,63.63,63.38,56,60,93,1.34,61.58,3,3,1,249.26,5,0,0,10,9,0,2,196,200,64.15,64.89,4,4,3.81,0,76.61,76.56,76.56,77.78,62,0.0122,0.0122,629,930,63.62,63.73,0,10,5.13,0,79.81,79.73,79.73,77.78,56,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,1,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.1,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:12:00,70.40,71.12,71.12,88,0.0150,0.0150,14.63,2374.44,1,924.35,21.52,48.45,45.11,45.84,20.22,0,9.03,0.00,75.49,45.84,2050.57,85.38,23.32,88.58,0.00,86.21,0,59,0.00,45.39,59.99,75.02,28.28,46.50,3.74,7.40,497,500,572,4.421,787.161,77.42,75.02,62.45,66.33,63.38,64,75,91,2.44,61.14,8.00,8.44,1,1188.01,10,3,3,5,5,0,5,456,460,66.50,66.56,5,5,5.21,0,76.74,76.89,76.89,77.78,68,0.0140,0.0140,197,200,66.46,66.61,3,3,3.20,0,76.75,76.82,76.82,77.78,64,0.0128,0.0128,279,240,531,1.166,819.290,79.69,78.44,59.03,63.59,63.38,56,60,92,1.27,61.58,3,3,1,248.43,5,0,0,10,9,0,2,196,200,64.20,64.94,4,4,3.13,0,76.59,76.55,76.55,77.78,62,0.0122,0.0122,629,930,63.53,63.67,0,10,4.34,0,79.82,79.71,79.71,77.78,56,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:13:00,70.70,71.24,71.24,87,0.0150,0.0150,14.63,2466.43,1,952.50,21.51,48.46,45.10,45.84,1.08,0,9.57,0.00,75.48,45.84,2049.09,85.58,23.37,88.86,0.00,86.16,0,61,0.00,45.45,60.04,86.92,28.42,46.58,3.74,5.62,492,500,559,4.395,787.161,77.41,75.11,62.40,66.32,63.38,64,75,90,2.52,61.08,8.00,8.44,1,1188.21,10,3,3,5,5,0,5,456,460,66.53,66.58,5,5,5.04,0,76.70,76.92,76.92,77.78,69,0.0140,0.0140,197,200,66.45,66.68,3,3,4.25,0,76.67,76.83,76.83,77.78,64,0.0128,0.0128,293,240,529,1.160,819.290,79.65,78.48,58.88,63.54,63.38,57,60,92,1.23,61.53,3,3,1,242.10,5,0,0,10,9,0,2,194,200,64.19,64.98,4,4,3.27,0,76.59,76.55,76.55,77.78,62,0.0122,0.0122,620,930,63.55,63.62,0,10,5.07,0,79.84,79.70,79.70,77.78,56,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:14:00,71.01,71.36,71.36,87,0.0149,0.0149,14.62,2452.03,1,953.04,21.52,48.39,45.01,45.84,37.86,0,8.64,0.00,75.49,45.84,2048.64,85.74,23.39,89.08,0.00,86.13,0,60,0.00,45.41,60.00,90.89,28.54,46.52,3.74,7.52,492,500,564,4.417,787.161,77.44,75.22,62.55,66.38,63.38,65,76,90,2.50,61.09,8.00,8.44,1,1183.95,10,3,3,5,5,0,5,457,460,66.58,66.65,5,5,4.84,0,76.72,76.95,76.95,77.78,70,0.0141,0.0141,196,200,66.65,66.77,3,3,5.53,0,76.64,76.84,76.84,77.78,67,0.0128,0.0128,267,240,531,1.168,819.290,79.67,78.52,58.74,63.51,63.38,57,61,92,1.36,61.41,3,3,1,252.05,5,0,0,10,9,0,2,195,200,64.22,65.02,5,4,5.02,0,76.57,76.54,76.54,77.78,63,0.0121,0.0121,624,930,63.49,63.58,0,10,4.24,0,79.84,79.68,79.68,77.78,56,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:15:00,71.31,71.48,71.48,87,0.0149,0.0149,14.62,2477.85,1,954.07,21.44,48.54,45.05,45.84,30.48,0,0.00,0.00,75.53,45.84,2049.88,86.59,23.39,89.77,0.00,86.12,0,58,0.00,45.46,59.95,92.92,28.72,46.09,3.74,7.50,491,500,568,4.386,787.161,77.48,75.35,62.77,66.51,63.38,66,76,91,2.47,61.27,8.00,8.44,1,1188.85,10,3,3,5,5,0,5,459,460,66.81,66.79,5,5,4.38,0,76.79,76.98,76.98,77.78,71,0.0141,0.0141,195,200,66.80,66.90,3,3,5.52,0,76.67,76.84,76.84,77.78,65,0.0128,0.0128,294,240,549,1.149,819.290,79.70,78.55,58.69,63.48,63.38,57,61,92,1.25,61.33,3,3,1,247.68,5,0,0,10,9,0,2,204,200,64.22,65.04,4,4,5.00,0,76.55,76.54,76.54,77.78,62,0.0121,0.0121,618,930,63.48,63.57,0,10,5.14,0,79.83,79.67,79.67,77.78,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.9,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,-1,1.1,0.8416,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:16:00,71.63,71.60,71.60,87,0.0149,0.0149,14.62,2139.21,1,951.79,21.45,48.56,45.53,46.32,21.50,0,15.38,0.00,75.52,46.32,2048.24,87.20,23.35,90.09,0.00,86.11,0,59,0.00,45.44,59.93,91.98,28.93,46.56,4.13,7.75,507,500,622,4.078,787.161,77.44,75.51,62.89,66.63,62.63,66,76,90,2.57,61.28,8.00,8.44,1,1195.19,10,3,3,5,5,0,5,564,638,66.81,66.91,6,6,4.20,0,76.84,77.00,77.00,77.03,71,0.0141,0.0141,193,200,66.84,67.02,3,3,5.47,0,76.72,76.84,76.84,77.03,65,0.0128,0.0128,268,240,551,1.116,819.290,79.70,78.58,58.64,63.48,62.63,57,61,92,1.48,61.00,4,3,1,244.75,5,0,0,10,9,0,2,203,200,64.23,65.06,4,4,4.95,0,76.55,76.53,76.53,77.03,63,0.0121,0.0121,614,930,63.39,63.57,0,10,5.12,0,79.81,79.66,79.66,77.03,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.4,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.6,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:17:00,71.94,71.72,71.72,87,0.0149,0.0149,14.62,2391.44,1,953.75,21.48,48.93,45.56,46.32,0.00,0,17.37,0.00,75.54,46.32,2047.49,87.31,23.03,90.38,0.00,86.12,0,60,0.00,45.80,60.01,90.75,28.33,47.39,4.13,8.51,510,500,704,3.594,787.161,77.49,75.48,63.50,66.73,62.63,66,76,92,2.41,61.51,8.00,8.44,1,1125.27,10,3,3,5,5,0,5,625,644,67.04,67.02,6,6,5.17,0,76.83,77.03,77.03,77.03,70,0.0141,0.0141,194,200,67.00,67.17,3,3,3.40,0,76.76,76.84,76.84,77.03,66,0.0128,0.0128,301,240,572,1.119,819.290,79.66,78.61,58.36,63.26,62.63,57,61,91,2.25,58.59,4,4,1,251.21,5,0,0,10,9,0,2,203,200,64.04,65.01,4,4,2.56,0,76.55,76.53,76.53,77.03,63,0.0121,0.0121,616,930,63.06,63.34,0,10,4.63,0,79.76,79.64,79.64,77.03,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.2,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:18:00,72.09,71.84,71.84,86,0.0148,0.0148,14.62,2618.45,1,967.47,21.52,49.27,45.62,46.32,8.67,0,15.43,0.01,75.50,46.32,2048.48,87.06,22.91,90.78,0.00,86.17,0,60,0.00,46.19,59.98,74.85,27.36,46.60,4.13,7.90,511,500,698,3.241,787.161,77.42,75.54,64.02,66.88,62.63,67,76,92,2.20,62.41,8.00,8.44,1,1020.74,9,3,3,5,5,0,5,633,646,67.21,67.17,6,6,5.15,0,76.91,77.04,77.04,77.03,71,0.0141,0.0141,195,200,67.14,67.32,3,3,3.60,0,76.79,76.84,76.84,77.03,67,0.0129,0.0129,273,240,602,1.097,819.290,79.63,78.61,58.02,62.93,62.63,57,61,91,2.43,57.67,5,5,1,260.43,5,0,0,10,9,0,2,202,200,63.77,64.90,4,4,3.53,0,76.54,76.52,76.52,77.03,61,0.0121,0.0121,607,930,62.79,63.06,0,10,4.22,0,79.69,79.63,79.63,77.03,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:19:00,72.20,71.96,71.96,85,0.0148,0.0148,14.62,2685.03,1,958.85,21.45,49.27,45.61,46.32,27.38,0,18.46,0.00,75.55,46.32,2048.46,86.30,22.88,90.17,0.00,86.23,0,58,0.00,46.08,59.90,78.72,27.10,46.19,4.13,7.67,502,500,677,2.941,787.161,77.41,75.55,64.32,66.97,62.63,67,76,93,2.04,63.28,8.00,8.44,1,905.91,9,3,3,5,5,0,5,621,643,67.22,67.27,6,6,3.97,0,76.97,77.02,77.02,77.03,71,0.0141,0.0141,196,200,67.21,67.45,3,3,5.02,0,76.82,76.84,76.84,77.03,68,0.0129,0.0129,243,240,634,1.092,819.290,79.59,78.59,57.90,62.68,62.63,56,61,91,2.28,57.76,5,5,1,276.55,5,0,0,10,9,0,2,202,200,63.47,64.70,4,4,4.33,0,76.53,76.51,76.51,77.03,61,0.0120,0.0120,608,930,62.60,62.81,0,10,5.08,0,79.61,79.61,79.61,77.03,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:20:00,72.29,72.08,72.08,85,0.0148,0.0148,14.62,2700.02,1,951.07,21.50,49.20,45.58,46.32,17.86,0,17.21,0.00,75.53,46.32,2048.75,85.73,23.13,89.57,0.00,86.32,0,59,0.00,46.00,59.98,75.62,26.77,46.11,4.13,7.57,489,500,649,2.663,787.161,77.38,75.57,64.40,66.96,62.63,68,76,93,1.99,63.67,8.00,8.44,1,812.52,8,3,3,5,5,0,5,618,637,67.08,67.25,7,7,4.79,0,77.00,77.00,77.00,77.03,71,0.0142,0.0142,191,200,67.13,67.50,3,3,5.45,0,76.84,76.84,76.84,77.03,67,0.0129,0.0129,256,240,652,1.096,819.290,79.58,78.56,58.15,62.55,62.63,57,61,92,2.20,58.30,5,5,1,288.95,5,0,0,10,9,0,2,203,200,63.32,64.48,4,4,4.93,0,76.52,76.50,76.50,77.03,61,0.0120,0.0120,610,930,62.53,62.67,0,10,3.89,0,79.54,79.60,79.60,77.03,57,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:21:00,72.23,72.20,72.20,85,0.0148,0.0148,14.62,2687.73,1,949.56,21.49,49.20,45.54,46.32,28.88,0,14.71,0.00,75.53,46.32,2048.60,85.25,23.35,89.13,0.00,86.40,0,59,0.00,45.92,59.94,62.65,26.57,46.04,4.13,7.46,488,500,631,2.373,787.161,77.34,75.58,64.31,66.82,62.63,68,76,92,2.06,63.67,8.00,8.44,1,742.79,8,3,3,5,5,0,5,623,631,66.97,67.12,7,7,4.24,0,76.99,76.97,76.97,77.03,71,0.0142,0.0142,191,200,67.02,67.46,3,3,4.58,0,76.84,76.84,76.84,77.03,66,0.0130,0.0130,252,240,681,1.113,819.290,79.56,78.53,58.54,62.54,62.63,57,61,92,2.11,58.65,5,5,1,301.53,5,0,0,10,9,0,2,203,200,63.10,64.28,4,4,3.71,0,76.51,76.49,76.49,77.03,61,0.0120,0.0120,608,930,62.46,62.61,0,10,5.04,0,79.51,79.58,79.58,77.03,57,0.0122,0.0122,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:22:00,72.39,72.32,72.32,85,0.0147,0.0147,14.62,2606.99,1,958.42,21.45,49.19,45.50,46.32,22.25,0,12.76,0.00,75.56,46.32,2049.66,84.84,23.38,88.72,0.00,86.47,0,60,0.00,45.87,59.94,68.12,26.98,45.98,4.13,7.45,475,500,612,2.214,787.161,77.28,75.60,64.17,66.64,62.63,68,76,92,1.94,63.62,8.00,8.44,1,682.59,8,3,3,5,5,0,5,612,627,66.74,66.94,7,7,4.62,0,76.96,76.96,76.96,77.03,71,0.0142,0.0142,194,200,66.83,67.37,4,3,5.50,0,76.84,76.84,76.84,77.03,66,0.0130,0.0130,247,240,701,1.125,819.290,79.48,78.51,58.90,62.59,62.63,57,61,93,2.08,58.88,5,5,1,313.98,5,0,0,10,9,0,2,199,200,62.96,64.13,4,4,4.98,0,76.49,76.48,76.48,77.03,61,0.0119,0.0119,615,930,62.54,62.57,0,10,4.20,0,79.46,79.57,79.57,77.03,57,0.0122,0.0122,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:23:00,72.47,72.44,72.44,85,0.0147,0.0147,14.62,2670.27,1,959.20,21.47,49.20,45.49,46.32,16.26,0,15.01,0.01,75.53,46.32,2050.57,84.94,23.35,88.68,0.00,86.51,0,58,0.00,45.84,59.94,73.56,26.70,45.94,4.13,7.36,475,500,598,2.066,787.161,77.26,75.58,64.00,66.42,62.63,67,75,92,2.01,63.53,8.00,8.43,1,640.39,7,3,3,5,5,0,5,613,622,66.53,66.73,7,7,4.99,0,76.92,76.94,76.94,77.03,71,0.0142,0.0142,191,200,66.65,67.23,4,4,5.11,0,76.82,76.84,76.84,77.03,65,0.0130,0.0130,290,240,722,1.127,819.290,79.49,78.49,59.15,62.56,62.63,57,61,93,2.18,58.96,5,5,1,328.83,6,0,0,10,9,0,2,198,200,62.88,64.00,4,4,4.91,0,76.51,76.46,76.46,77.03,61,0.0119,0.0119,621,930,62.43,62.53,0,10,3.40,0,79.39,79.55,79.55,77.03,57,0.0122,0.0122,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:24:00,72.52,72.56,72.56,84,0.0147,0.0147,14.63,2689.24,1,944.38,21.48,49.16,45.46,46.32,32.51,0,6.67,0.00,75.46,46.32,2048.30,85.31,23.41,88.77,0.00,86.54,0,59,0.00,45.83,59.92,64.08,26.67,45.93,4.13,7.53,466,500,589,1.929,787.161,77.22,75.54,63.90,66.23,62.63,67,75,92,2.00,63.41,8.00,8.44,1,607.65,7,3,3,5,5,0,5,607,617,66.37,66.55,7,7,4.42,0,76.89,76.92,76.92,77.03,70,0.0142,0.0142,196,200,66.51,67.08,4,4,5.56,0,76.81,76.84,76.84,77.03,64,0.0130,0.0130,243,240,740,1.125,819.290,79.46,78.46,59.34,62.48,62.63,57,61,93,2.16,59.05,5,5,1,334.90,6,0,0,10,9,0,2,198,200,62.80,63.90,4,4,5.04,0,76.50,76.45,76.45,77.03,61,0.0119,0.0119,617,930,62.39,62.50,0,10,5.13,0,79.37,79.53,79.53,77.03,57,0.0122,0.0122,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
