date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  09:26:00,89.76,90.05,90.05,37,0.0121,0.0121,14.62,3955.95,1,933.42,21.51,49.81,45.03,45.97,52.50,0,14.90,0.00,60.59,45.97,2077.18,84.94,22.92,90.14,0.00,86.53,0,40,0.00,45.47,55.02,792.71,65.02,45.78,79.98,19.36,221,224,413,1.002,0.998,77.68,80.50,55.48,57.15,57.02,49,48,94,3.48,56.00,2.81,2.62,1,228.96,5,3,3,10,9,0,3,354,354,57.56,57.84,6,6,4.03,0,78.20,78.17,78.17,78.00,52,0.0109,0.0109,322,325,57.49,57.80,5,5,5.36,0,78.29,78.21,78.21,78.00,46,0.0097,0.0097,217,231,800,2.192,2.202,78.29,80.17,54.17,57.15,57.02,46,46,92,7.56,51.62,5,5,1,611.10,7,1,1,10,9,0,2,230,217,57.29,58.10,4,4,4.89,0,77.28,77.03,77.03,77.00,47,0.0095,0.0095,560,541,57.17,57.39,0,5,5.03,0,78.05,78.14,78.14,78.00,46,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.4,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:27:00,89.76,90.14,90.14,36,0.0121,0.0121,14.62,3820.78,1,933.38,21.56,49.69,45.08,45.97,18.72,0,0.00,0.00,60.63,45.97,2076.44,84.78,22.92,89.93,0.00,86.58,0,40,0.00,45.48,55.00,805.91,66.06,45.80,79.98,19.51,222,224,403,0.989,0.998,77.75,80.54,55.41,57.10,57.02,49,48,94,3.58,55.96,2.80,2.62,1,225.43,5,3,3,10,9,0,3,354,354,57.50,57.79,6,6,4.00,0,78.20,78.17,78.17,78.00,52,0.0109,0.0109,322,328,57.47,57.76,5,5,5.19,0,78.29,78.22,78.22,78.00,46,0.0097,0.0097,221,231,768,2.240,2.202,78.35,80.19,54.09,57.09,57.02,46,46,91,7.49,51.48,5,5,1,596.65,7,1,1,10,9,0,2,214,215,57.20,58.10,4,4,4.59,0,77.22,77.03,77.03,77.00,48,0.0095,0.0095,542,541,57.14,57.33,0,5,5.09,0,78.06,78.14,78.14,78.00,47,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,-1,1.2,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,-1,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,-1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:28:00,89.82,90.23,90.23,36,0.0121,0.0121,14.62,3841.98,1,939.34,21.55,49.66,44.93,45.97,13.27,0,7.41,0.00,60.66,45.97,2075.74,84.80,22.90,89.82,0.00,86.60,0,40,0.00,45.30,54.98,799.72,66.05,45.69,79.98,19.73,220,224,404,0.994,0.998,77.74,80.49,55.33,57.03,57.02,49,48,94,3.44,55.89,2.77,2.62,1,227.04,5,3,3,10,9,0,3,354,354,57.51,57.73,6,6,4.56,0,78.21,78.17,78.17,78.00,52,0.0108,0.0108,322,332,57.40,57.70,5,5,5.30,0,78.27,78.22,78.22,78.00,46,0.0097,0.0097,241,231,764,2.246,2.202,78.38,80.19,53.98,57.01,57.02,47,46,91,7.54,51.52,4,5,1,587.00,7,1,1,10,9,0,2,212,216,57.17,58.08,4,4,4.71,0,77.13,77.03,77.03,77.00,48,0.0095,0.0095,539,541,57.00,57.26,0,5,5.04,0,78.11,78.14,78.14,78.00,47,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:29:00,89.93,90.32,90.32,37,0.0121,0.0121,14.62,3708.87,1,939.34,21.58,49.60,44.98,45.97,29.84,0,11.91,0.00,60.69,45.97,2075.57,85.00,22.89,89.96,0.00,86.61,0,40,0.00,45.35,54.96,801.98,66.49,45.66,79.98,19.66,221,224,417,1.000,0.998,77.74,80.48,55.31,56.99,57.02,49,49,94,3.43,55.90,2.75,2.62,1,227.15,5,3,3,10,9,0,3,355,354,57.46,57.69,6,6,5.12,0,78.21,78.17,78.17,78.00,52,0.0108,0.0108,326,336,57.42,57.67,5,5,3.55,0,78.24,78.23,78.23,78.00,47,0.0097,0.0097,231,231,759,2.222,2.202,78.34,80.22,53.93,56.95,57.02,47,47,91,7.49,51.45,4,5,1,585.76,7,1,1,10,9,0,2,212,222,57.13,58.06,4,4,2.76,0,77.03,77.04,77.04,77.00,48,0.0095,0.0095,533,541,57.02,57.21,0,5,4.65,0,78.14,78.14,78.14,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:30:00,90.12,90.41,90.41,36,0.0121,0.0121,14.62,3403.86,1,925.15,21.57,49.59,45.18,45.97,0.00,0,13.05,0.00,60.73,45.97,2076.37,84.99,22.89,89.78,0.00,86.62,0,40,0.00,45.45,54.95,796.72,65.90,45.71,79.98,19.59,227,224,419,0.992,0.998,77.70,80.59,55.41,56.99,57.02,49,48,94,3.49,55.97,2.75,2.62,1,225.93,5,3,3,10,9,0,3,351,354,57.47,57.69,6,6,5.04,0,78.21,78.17,78.17,78.00,53,0.0108,0.0108,333,340,57.46,57.67,5,5,5.40,0,78.20,78.24,78.24,78.00,47,0.0097,0.0097,216,231,774,2.206,2.202,78.34,80.24,53.94,56.92,57.02,47,47,91,7.55,51.50,4,5,1,583.69,7,1,1,10,9,0,2,226,229,57.14,58.05,4,4,4.87,0,76.95,77.06,77.06,77.00,48,0.0095,0.0095,530,541,57.01,57.20,0,5,2.56,0,78.18,78.14,78.14,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:31:00,90.22,90.50,90.50,36,0.0121,0.0121,14.62,3421.77,1,935.66,21.51,49.62,45.37,45.97,28.56,0,16.13,0.00,60.76,45.97,2078.39,84.61,22.96,89.28,0.00,86.63,0,39,0.00,45.68,54.94,790.06,66.29,45.81,79.98,19.45,228,224,431,0.984,0.998,77.70,80.71,55.50,57.01,57.20,50,48,94,3.62,56.05,2.67,2.62,1,229.51,5,3,3,10,9,0,3,353,355,57.55,57.72,6,6,4.60,0,78.20,78.17,78.17,78.00,55,0.0108,0.0108,342,344,57.49,57.69,5,5,5.44,0,78.17,78.25,78.25,78.00,47,0.0097,0.0097,242,231,774,2.208,2.202,78.38,80.26,54.04,56.94,57.20,47,47,92,7.12,51.77,4,4,1,584.19,7,1,1,10,9,0,2,224,200,57.22,58.04,4,4,4.94,0,76.88,77.08,77.08,78.00,48,0.0095,0.0095,532,541,57.15,57.23,0,5,4.72,0,78.20,78.13,78.13,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:32:00,90.31,90.59,90.59,35,0.0121,0.0121,14.62,3409.89,1,949.78,21.53,49.83,45.46,45.97,24.71,0,17.06,0.00,60.80,45.97,2076.65,84.47,22.99,89.21,0.00,86.63,0,40,0.00,45.80,54.92,794.09,66.40,45.93,79.98,19.07,226,224,434,0.986,0.998,77.76,80.76,55.64,57.08,57.20,50,49,95,3.43,56.19,2.68,2.62,1,229.40,5,3,3,10,9,0,3,352,355,57.51,57.78,6,6,4.69,0,78.20,78.17,78.17,78.00,53,0.0108,0.0108,343,345,57.59,57.74,5,5,5.45,0,78.19,78.25,78.25,78.00,47,0.0097,0.0097,228,231,771,2.191,2.202,78.33,80.30,54.30,57.05,57.20,48,47,92,6.99,51.92,4,4,1,586.33,7,1,1,10,9,0,2,205,200,57.33,58.11,4,4,4.93,0,76.88,77.10,77.10,78.00,49,0.0095,0.0095,551,542,57.27,57.36,0,5,5.05,0,78.15,78.13,78.13,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4729,0,0,0,0,-2,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:33:00,90.37,90.68,90.68,35,0.0121,0.0121,14.62,3282.04,1,943.91,21.59,49.93,45.61,45.97,14.23,0,4.94,0.00,60.83,45.97,2076.75,84.78,22.94,89.24,0.00,86.61,0,38,0.00,45.93,54.90,786.54,66.35,46.04,79.98,19.26,224,224,435,0.987,0.998,77.72,80.82,55.68,57.14,57.20,50,48,95,3.50,56.23,2.69,2.62,1,233.43,5,3,3,10,9,0,3,360,356,57.59,57.82,6,6,3.02,0,78.18,78.17,78.17,78.00,53,0.0108,0.0108,341,344,57.59,57.78,5,5,4.82,0,78.21,78.24,78.24,78.00,47,0.0097,0.0097,246,231,770,2.212,2.202,78.37,80.32,54.41,57.16,57.20,48,47,92,7.02,51.99,4,4,1,586.04,7,1,1,10,9,0,2,205,200,57.39,58.20,4,4,4.10,0,76.92,77.10,77.10,78.00,49,0.0095,0.0095,554,542,57.38,57.45,0,5,5.03,0,78.16,78.13,78.13,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:34:00,90.46,90.77,90.77,35,0.0121,0.0121,14.62,3477.38,1,928.33,21.55,50.03,45.67,45.97,14.44,0,9.94,0.01,60.87,45.97,2076.57,85.29,22.95,89.71,0.00,86.60,0,40,0.00,46.01,54.89,783.91,66.15,46.15,79.98,19.15,228,224,445,0.986,0.998,77.75,80.91,55.78,57.21,57.20,50,48,95,3.41,56.35,2.72,2.62,1,235.35,5,3,3,10,9,0,3,357,358,57.68,57.87,6,6,5.12,0,78.14,78.17,78.17,78.00,52,0.0108,0.0108,349,342,57.68,57.84,5,5,3.62,0,78.22,78.24,78.24,78.00,47,0.0097,0.0097,242,231,743,2.234,2.202,78.37,80.34,54.46,57.24,57.20,48,47,93,6.96,52.04,4,4,1,578.56,7,1,1,10,9,0,2,205,200,57.40,58.27,4,4,2.57,0,76.95,77.12,77.12,78.00,49,0.0095,0.0095,534,542,57.39,57.52,0,5,4.79,0,78.20,78.13,78.13,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.1,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:35:00,90.59,90.86,90.86,35,0.0122,0.0122,14.62,3491.87,1,945.95,21.52,50.11,45.71,45.97,6.75,0,12.36,0.01,60.91,45.97,2075.04,85.56,22.95,90.16,0.00,86.58,0,38,0.00,46.04,54.87,794.84,65.97,46.17,79.98,19.14,231,224,451,0.980,0.998,77.73,80.98,55.85,57.27,57.20,50,48,95,3.51,56.43,2.75,2.62,1,237.83,5,3,3,10,9,0,3,360,358,57.69,57.92,6,6,5.10,0,78.13,78.17,78.17,78.00,52,0.0108,0.0108,351,341,57.75,57.89,5,5,3.79,0,78.22,78.23,78.23,78.00,47,0.0097,0.0097,245,231,742,2.223,2.202,78.41,80.37,54.46,57.28,57.20,48,47,93,6.98,52.07,4,4,1,569.35,7,1,1,10,9,0,2,194,200,57.39,58.32,4,4,2.78,0,77.00,77.15,77.15,78.00,48,0.0095,0.0095,536,542,57.37,57.55,0,5,4.78,0,78.21,78.13,78.13,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:36:00,90.68,90.95,90.95,35,0.0122,0.0122,14.62,3482.00,1,925.01,21.55,50.14,45.69,45.97,2.15,0,9.59,0.00,60.93,45.97,2077.29,85.35,22.99,90.30,0.00,86.56,0,39,0.00,46.07,54.87,798.69,66.47,46.23,79.98,19.14,235,224,454,0.991,0.998,77.76,81.10,55.94,57.33,57.20,50,48,95,3.32,56.51,2.79,2.62,1,236.47,5,3,3,10,9,0,3,359,359,57.74,57.98,6,6,5.05,0,78.13,78.17,78.17,78.00,52,0.0108,0.0108,351,338,57.78,57.95,5,5,5.33,0,78.23,78.22,78.22,78.00,47,0.0097,0.0097,240,231,738,2.196,2.202,78.41,80.43,54.41,57.28,57.20,48,47,92,7.00,52.06,4,4,1,572.15,7,1,1,10,9,0,2,192,200,57.45,58.37,4,4,4.86,0,77.07,77.17,77.17,78.00,48,0.0095,0.0095,537,542,57.37,57.56,0,5,2.96,0,78.20,78.13,78.13,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:37:00,90.81,91.04,91.04,35,0.0122,0.0122,14.62,3954.16,1,940.60,21.58,50.19,45.44,45.97,5.89,0,12.23,0.01,60.97,45.97,2076.64,84.96,22.91,90.13,0.00,86.56,0,40,0.00,45.97,54.85,788.04,66.34,46.21,79.98,19.00,230,224,443,1.004,0.998,77.77,81.09,55.99,57.39,57.20,50,48,95,3.40,56.54,2.83,2.62,1,236.72,5,3,3,10,9,0,3,364,360,57.83,58.03,6,6,5.14,0,78.12,78.17,78.17,78.00,52,0.0108,0.0108,342,335,57.82,58.00,5,5,3.88,0,78.26,78.21,78.21,78.00,47,0.0097,0.0097,229,231,734,2.218,2.202,78.36,80.46,54.41,57.29,57.20,48,47,92,6.99,52.10,4,4,1,563.66,7,1,1,10,9,0,2,193,200,57.46,58.41,4,4,2.90,0,77.13,77.20,77.20,78.00,48,0.0095,0.0095,535,543,57.38,57.56,0,5,4.84,0,78.19,78.13,78.13,78.00,48,0.0098,0.0098,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,-1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:38:00,90.90,91.13,91.13,35,0.0122,0.0122,14.63,3952.79,1,930.05,21.58,50.17,45.37,45.97,37.00,0,7.17,0.00,61.01,45.97,2076.60,85.24,22.92,90.31,0.00,86.57,0,39,0.00,45.76,54.85,785.67,66.55,45.90,79.98,19.14,224,224,447,1.010,0.998,77.73,81.09,55.99,57.42,57.20,50,48,95,3.51,56.53,2.86,2.62,1,235.58,5,3,3,10,9,0,3,361,361,57.87,58.05,6,6,3.88,0,78.13,78.17,78.17,78.00,52,0.0108,0.0108,341,332,57.83,58.03,5,5,4.69,0,78.24,78.20,78.20,78.00,47,0.0097,0.0097,251,231,771,2.180,2.202,78.38,80.49,54.42,57.29,57.20,47,46,92,6.98,52.07,5,4,1,577.74,7,1,1,10,9,0,2,201,200,57.52,58.43,4,4,3.93,0,77.19,77.24,77.24,78.00,47,0.0095,0.0095,554,543,57.42,57.56,0,5,4.99,0,78.13,78.13,78.13,78.00,47,0.0099,0.0099,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:39:00,91.02,91.22,91.22,36,0.0122,0.0122,14.62,3936.62,1,925.22,21.53,50.00,45.27,45.97,22.78,0,12.11,0.00,61.03,45.97,2074.09,85.17,22.92,90.38,0.00,86.59,0,39,0.00,45.68,54.85,793.96,66.07,45.83,79.98,19.15,226,224,434,1.007,0.998,77.77,81.13,55.88,57.40,57.20,50,48,95,3.42,56.37,2.88,2.62,1,233.23,5,3,3,10,9,0,3,360,361,57.78,58.04,6,6,5.09,0,78.12,78.17,78.17,78.00,52,0.0108,0.0108,331,332,57.74,58.02,5,5,3.16,0,78.26,78.19,78.19,78.00,47,0.0098,0.0098,235,231,767,2.183,2.202,78.34,80.50,54.43,57.30,57.20,47,46,92,6.95,51.95,5,4,1,576.76,7,1,1,10,9,0,2,201,200,57.49,58.44,4,4,2.70,0,77.24,77.28,77.28,78.00,47,0.0096,0.0096,552,544,57.43,57.56,0,5,4.32,0,78.10,78.13,78.13,78.00,48,0.0099,0.0099,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4729,0,0,1,15,0,-1,1,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:40:00,91.09,91.31,91.31,35,0.0122,0.0122,14.62,3993.64,1,934.89,21.58,49.92,45.16,45.97,31.01,0,12.92,0.00,61.08,45.97,2076.50,85.10,22.94,90.31,0.00,86.62,0,39,0.00,45.56,54.83,773.70,65.83,45.72,79.98,19.13,223,224,429,1.007,0.998,77.72,81.09,55.78,57.37,57.20,49,48,95,3.45,56.27,2.88,2.62,1,233.00,5,3,3,10,9,0,3,361,362,57.75,58.01,6,6,3.12,0,78.12,78.17,78.17,78.00,51,0.0108,0.0108,331,332,57.73,57.99,5,5,4.89,0,78.23,78.19,78.19,78.00,47,0.0098,0.0098,248,231,773,2.200,2.202,78.37,80.51,54.40,57.29,57.20,47,46,92,7.01,51.88,5,4,1,583.00,7,1,1,10,9,0,2,202,200,57.49,58.44,4,4,4.15,0,77.30,77.31,77.31,78.00,47,0.0096,0.0096,551,544,57.41,57.54,0,5,5.02,0,78.05,78.13,78.13,78.00,47,0.0099,0.0099,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,-2,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:41:00,91.16,91.40,91.40,35,0.0122,0.0122,14.63,3839.42,1,921.01,21.57,49.81,45.13,45.97,4.29,0,13.26,0.00,61.10,45.97,2075.74,85.03,22.87,90.15,0.00,86.63,0,39,0.00,45.49,54.84,777.30,66.52,45.60,79.98,19.07,231,224,424,1.015,0.998,77.74,81.07,55.70,57.32,57.20,49,48,94,3.49,56.20,2.87,2.62,1,233.65,5,3,3,10,9,0,3,360,364,57.66,57.97,6,6,3.33,0,78.13,78.17,78.17,78.00,52,0.0109,0.0109,332,336,57.68,57.95,5,5,4.89,0,78.20,78.20,78.20,78.00,47,0.0098,0.0098,228,231,750,2.221,2.202,78.37,80.53,54.29,57.25,57.20,47,46,92,6.94,51.72,5,4,1,569.93,7,1,1,10,9,0,2,202,200,57.40,58.42,4,4,4.17,0,77.35,77.33,77.33,78.00,47,0.0096,0.0096,537,544,57.31,57.50,0,5,5.06,0,78.07,78.13,78.13,78.00,47,0.0099,0.0099,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.5,0,1.1,0.8416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.9,1,1.1,0.4729,0,0,0,0,-2,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,-1,1.1,0.8416,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,1.2500,1.6,-1,1.7,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,1.4,0,1.7,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,0,1.7,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.6,0,1.7,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.5,0,1.7,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.6,0,1.7,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.4,0,1.7,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.5,1,1.7,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.4,0,1.7,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
