date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  16:54:00,71.57,71.06,71.06,85,0.0154,0.0154,14.59,1965.66,1,890.67,18.69,53.21,49.78,50.00,13.27,0,13.25,0.00,69.26,50.00,2078.70,85.19,22.86,88.22,0.00,85.24,0,39,0.00,50.11,57.49,727.67,79.74,50.28,79.98,15.58,215,224,218,0.797,0.797,77.45,75.68,59.08,60.98,60.80,60,68,95,1.53,62.33,2.00,1.90,1,146.74,4,3,3,10,9,0,3,312,308,61.35,61.61,6,6,5.09,0,78.09,78.12,78.12,78.00,65,0.0134,0.0134,204,200,61.24,61.60,4,4,3.97,0,77.93,77.92,77.92,78.00,54,0.0112,0.0112,223,231,774,1.821,1.801,78.21,76.46,59.87,62.17,62.42,55,62,93,3.77,57.60,3,3,1,528.99,7,1,1,10,9,0,2,204,212,62.23,62.99,4,4,3.03,0,77.94,77.97,77.97,78.00,55,0.0114,0.0114,574,578,62.11,62.23,0,6,4.94,0,77.83,77.85,77.85,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:55:00,71.44,70.88,70.88,85,0.0154,0.0154,14.59,1959.21,1,900.51,18.59,53.06,49.70,50.00,24.39,0,13.21,0.00,69.25,50.00,2076.82,85.26,22.92,88.09,0.00,85.22,0,41,0.00,50.10,57.49,722.86,80.13,50.26,79.98,15.07,218,224,223,0.785,0.797,77.45,75.63,59.06,60.96,60.80,61,68,95,1.50,62.25,2.00,1.90,1,147.41,4,3,3,10,9,0,3,310,306,61.37,61.59,6,6,4.17,0,78.11,78.12,78.12,78.00,64,0.0134,0.0134,203,200,61.22,61.58,4,4,5.39,0,77.92,77.92,77.92,78.00,54,0.0112,0.0112,213,231,775,1.798,1.801,78.20,76.42,59.88,62.14,62.42,55,62,93,3.47,58.03,3,3,1,536.85,7,1,1,10,9,0,2,215,214,62.24,62.97,4,4,4.93,0,77.96,77.98,77.98,78.00,55,0.0114,0.0114,570,577,62.11,62.22,0,6,5.07,0,77.86,77.85,77.85,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:56:00,71.27,70.70,70.70,87,0.0153,0.0153,14.59,1651.87,1,901.48,18.56,53.14,50.35,50.50,21.71,0,10.23,0.00,69.25,50.50,2078.55,84.84,22.90,87.43,0.00,85.22,0,40,0.00,50.13,57.49,707.13,78.79,50.18,79.98,15.23,209,224,220,0.796,0.797,77.43,75.62,59.08,60.96,60.80,61,69,95,1.57,62.23,2.00,1.90,1,146.70,4,3,3,10,9,0,3,310,305,61.35,61.59,6,6,5.14,0,78.12,78.11,78.11,78.00,64,0.0134,0.0134,204,200,61.21,61.58,4,4,4.05,0,77.93,77.92,77.92,78.00,54,0.0112,0.0112,225,231,783,1.790,1.801,78.28,76.41,60.07,62.21,62.42,56,63,93,3.45,58.19,3,3,1,530.89,7,1,1,10,9,0,2,217,216,62.35,63.00,4,4,3.19,0,77.95,77.99,77.99,78.00,55,0.0114,0.0114,572,577,62.37,62.31,0,6,4.94,0,77.88,77.85,77.85,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:57:00,70.98,70.52,70.52,87,0.0153,0.0153,14.58,1938.29,1,897.99,18.55,53.18,50.13,50.50,4.18,0,14.45,0.00,69.26,50.50,2076.98,84.35,22.97,87.15,0.00,85.22,0,40,0.00,50.48,57.49,713.86,79.35,50.58,79.98,15.23,210,224,211,0.814,0.797,77.45,75.59,59.14,60.98,60.80,61,69,95,1.56,62.30,2.00,1.90,1,143.30,4,3,3,10,9,0,3,311,303,61.35,61.61,6,6,4.97,0,78.12,78.10,78.10,78.00,65,0.0134,0.0134,195,200,61.29,61.61,4,4,5.26,0,77.95,77.91,77.91,78.00,54,0.0112,0.0112,235,231,783,1.794,1.801,78.23,76.38,60.18,62.29,62.42,56,63,94,3.45,58.18,3,3,1,536.17,7,1,1,10,9,0,2,215,217,62.37,63.05,4,4,4.79,0,77.98,77.99,77.99,78.00,56,0.0114,0.0114,571,576,62.39,62.39,0,6,2.93,0,77.90,77.85,77.85,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:58:00,70.95,70.34,70.34,86,0.0153,0.0153,14.58,1978.63,1,892.72,18.59,53.39,50.10,50.50,25.35,0,11.58,0.00,69.26,50.50,2077.62,84.02,22.96,86.97,0.00,85.22,0,40,0.00,50.57,57.50,703.52,79.15,50.63,79.98,15.25,223,224,201,0.824,0.797,77.47,75.50,59.12,60.99,60.80,62,69,95,1.48,62.26,2.00,1.90,1,144.62,4,3,3,10,9,0,3,302,301,61.40,61.62,6,6,5.12,0,78.14,78.10,78.10,78.00,65,0.0134,0.0134,195,200,61.32,61.63,4,4,4.15,0,78.00,77.91,77.91,78.00,54,0.0112,0.0112,252,231,792,1.797,1.801,78.18,76.34,60.26,62.35,62.42,56,63,94,3.44,58.37,3,3,1,541.80,7,1,1,10,9,0,2,214,216,62.44,63.09,4,4,3.27,0,78.01,77.98,77.98,78.00,56,0.0114,0.0114,585,576,62.39,62.46,0,6,4.94,0,77.88,77.85,77.85,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,-1,1.1,0.8416,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:59:00,70.74,70.16,70.16,87,0.0152,0.0152,14.58,1906.07,1,876.73,18.61,53.46,49.99,50.50,13.48,0,12.20,0.01,69.25,50.50,2075.35,84.00,22.74,87.05,0.00,85.21,0,42,0.00,50.33,57.50,723.49,78.42,50.53,79.98,15.25,206,224,197,0.811,0.797,77.45,75.41,59.04,61.00,60.80,62,70,95,1.48,62.15,2.00,1.90,1,143.29,4,3,3,10,9,0,3,299,299,61.38,61.63,6,6,5.06,0,78.19,78.09,78.09,78.00,65,0.0134,0.0134,195,200,61.30,61.64,4,4,3.92,0,77.99,77.91,77.91,78.00,54,0.0112,0.0112,244,231,796,1.794,1.801,78.22,76.32,60.35,62.43,62.42,56,63,94,3.42,58.44,3,3,1,543.00,7,1,1,10,9,0,2,214,215,62.52,63.14,4,4,3.02,0,78.05,77.98,77.98,78.00,56,0.0115,0.0115,585,575,62.46,62.53,0,6,4.90,0,77.88,77.85,77.85,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:00:00,70.67,69.98,69.98,88,0.0152,0.0152,14.58,1822.77,1,888.65,18.62,53.39,50.09,50.50,10.38,0,11.56,0.00,69.28,50.50,2077.33,83.89,22.47,86.90,0.00,85.20,0,40,0.00,50.45,57.51,706.95,79.14,50.49,79.98,14.92,223,224,193,0.817,0.797,77.46,75.29,58.99,60.99,60.80,62,70,95,1.56,62.10,2.00,1.90,1,140.77,4,3,3,10,9,0,3,300,297,61.44,61.63,6,6,5.08,0,78.21,78.09,78.09,78.00,65,0.0134,0.0134,196,200,61.34,61.65,4,4,3.38,0,77.99,77.92,77.92,78.00,54,0.0112,0.0112,215,231,786,1.826,1.801,78.26,76.29,60.42,62.50,62.42,57,63,94,3.44,58.44,3,3,1,545.49,7,1,1,10,9,0,2,216,214,62.54,63.20,4,4,2.76,0,78.06,77.98,77.98,78.00,56,0.0115,0.0115,579,575,62.55,62.59,0,6,4.54,0,77.87,77.85,77.85,78.00,57,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,-2,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:01:00,70.40,69.80,69.80,87,0.0152,0.0152,14.58,1797.64,1,903.54,18.66,53.37,50.15,50.50,14.23,0,13.37,0.00,69.29,50.50,2076.83,83.72,22.33,86.64,0.00,85.17,0,40,0.00,50.43,57.52,707.81,79.52,50.56,79.98,15.07,219,224,194,0.801,0.797,77.45,75.21,58.95,60.99,60.80,62,70,95,1.52,62.07,2.00,1.90,1,145.56,4,3,3,10,9,0,3,301,297,61.38,61.63,6,6,4.16,0,78.19,78.08,78.08,78.00,65,0.0135,0.0135,197,200,61.27,61.65,4,4,5.35,0,77.97,77.92,77.92,78.00,54,0.0113,0.0113,222,231,793,1.826,1.801,78.27,76.26,60.38,62.53,62.60,56,63,94,3.44,58.35,3,3,1,544.10,7,1,1,10,9,0,2,215,213,62.52,63.22,4,4,4.90,0,78.06,77.98,77.98,78.00,56,0.0115,0.0115,576,574,62.50,62.60,0,6,5.02,0,77.88,77.85,77.85,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:02:00,70.26,69.92,69.92,89,0.0152,0.0152,14.58,1836.84,1,889.72,18.68,53.39,50.10,50.50,17.86,0,17.66,0.00,69.31,50.50,2074.72,83.98,22.31,86.60,0.00,85.14,0,40,0.00,50.43,57.53,713.78,78.24,50.59,79.98,15.04,218,224,195,0.806,0.797,77.47,75.15,58.91,60.97,60.80,62,71,95,1.44,62.00,2.00,1.90,1,140.59,4,3,3,10,9,0,3,299,297,61.35,61.62,6,6,4.96,0,78.17,78.08,78.08,78.00,65,0.0135,0.0135,198,200,61.27,61.64,4,4,3.17,0,77.95,77.92,77.92,78.00,55,0.0113,0.0113,211,231,785,1.799,1.801,78.20,76.23,60.35,62.52,62.60,56,63,94,3.38,58.36,3,3,1,540.46,7,1,1,10,9,0,2,216,212,62.51,63.23,4,4,4.69,0,78.05,77.97,77.97,78.00,56,0.0115,0.0115,571,573,62.53,62.59,0,6,3.67,0,77.90,77.85,77.85,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:03:00,70.37,70.04,70.04,90,0.0151,0.0151,14.58,1817.65,1,883.51,18.70,53.38,50.15,50.50,23.53,0,9.86,0.02,69.34,50.50,2073.97,84.59,22.39,87.23,0.00,85.10,0,40,0.00,50.51,57.54,688.33,78.77,50.59,79.98,15.00,232,224,192,0.796,0.797,77.45,75.07,58.91,60.96,60.80,62,71,95,1.62,61.98,2.00,1.90,1,140.40,4,3,3,10,9,0,3,300,295,61.41,61.62,6,6,4.98,0,78.15,78.08,78.08,78.00,65,0.0135,0.0135,197,200,61.24,61.63,4,4,4.15,0,77.94,77.92,77.92,78.00,55,0.0113,0.0113,231,231,785,1.806,1.801,78.23,76.22,60.36,62.53,62.60,56,63,94,3.40,58.39,3,3,1,535.22,7,1,1,10,9,0,2,216,210,62.60,63.24,4,4,3.39,0,78.03,77.97,77.97,78.00,56,0.0115,0.0115,574,572,62.53,62.60,0,6,4.62,0,77.88,77.85,77.85,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.1,0.8416,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:04:00,70.36,70.16,70.16,88,0.0151,0.0151,14.58,1792.61,1,892.32,18.59,53.46,50.12,50.50,26.95,0,0.00,0.01,69.33,50.50,2076.70,85.07,22.53,87.74,0.00,85.06,0,40,0.00,50.49,57.53,700.74,78.54,50.63,79.98,14.94,243,224,181,0.814,0.797,77.46,74.99,58.90,60.95,60.80,62,71,95,1.53,61.97,2.00,1.90,1,142.26,4,3,3,10,9,0,3,288,294,61.43,61.62,6,6,4.25,0,78.14,78.07,78.07,78.00,65,0.0135,0.0135,197,200,61.23,61.63,4,4,5.37,0,77.92,77.92,77.92,78.00,55,0.0113,0.0113,222,231,789,1.803,1.801,78.20,76.24,60.39,62.54,62.60,56,63,94,3.44,58.38,3,3,1,537.28,7,1,1,10,9,0,2,217,209,62.56,63.26,4,4,4.93,0,78.01,77.97,77.97,78.00,56,0.0115,0.0115,572,570,62.51,62.61,0,6,5.00,0,77.88,77.85,77.85,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.3,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,-1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:05:00,70.34,70.28,70.28,86,0.0151,0.0151,14.58,1845.25,1,898.37,18.37,53.48,50.17,50.50,26.52,0,0.00,0.00,69.34,50.50,2075.67,85.38,22.74,88.11,0.00,85.02,0,40,0.00,50.53,57.55,709.26,79.76,50.66,79.98,14.83,228,224,188,0.793,0.797,77.44,74.91,58.84,60.92,60.80,62,71,95,1.48,61.88,2.00,1.90,1,140.40,4,3,3,10,9,0,3,290,292,61.31,61.61,6,6,4.96,0,78.09,78.07,78.07,78.00,66,0.0135,0.0135,203,200,61.19,61.61,4,4,4.16,0,77.89,77.92,77.92,78.00,54,0.0113,0.0113,230,231,765,1.825,1.801,78.20,76.24,60.31,62.52,62.60,56,63,93,3.45,58.33,3,3,1,521.03,7,1,1,10,9,0,2,206,207,62.53,63.25,4,4,3.43,0,77.99,77.96,77.96,78.00,56,0.0115,0.0115,569,568,62.44,62.58,0,5,4.64,0,77.88,77.84,77.84,78.00,57,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:06:00,70.42,70.40,70.40,86,0.0151,0.0151,14.58,1873.86,1,895.31,18.44,53.48,50.08,50.50,0.00,0,11.19,0.00,69.34,50.50,2076.73,85.65,22.69,88.51,0.00,84.99,0,41,0.00,50.52,57.54,701.66,79.22,50.65,79.98,15.14,238,224,187,0.807,0.797,77.46,74.92,58.79,60.89,60.80,61,71,95,1.42,61.80,2.00,1.90,1,141.17,4,3,3,10,9,0,3,290,292,61.31,61.58,6,6,4.99,0,78.06,78.07,78.07,78.00,65,0.0135,0.0135,203,200,61.23,61.58,4,4,4.03,0,77.88,77.92,77.92,78.00,54,0.0113,0.0113,230,231,767,1.830,1.801,78.19,76.24,60.24,62.48,62.60,56,63,93,3.45,58.31,3,3,1,521.82,7,1,1,10,9,0,2,204,205,62.52,63.24,4,4,3.14,0,77.98,77.96,77.96,78.00,56,0.0115,0.0115,565,567,62.41,62.54,0,5,4.91,0,77.87,77.84,77.84,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:07:00,70.51,70.52,70.52,84,0.0151,0.0151,14.58,1885.51,1,894.89,18.44,53.46,50.18,50.50,16.05,0,14.11,0.00,69.34,50.50,2073.28,85.81,22.56,88.59,0.00,84.97,0,40,0.00,50.48,57.55,710.86,78.86,50.61,79.98,15.07,224,224,195,0.793,0.797,77.43,74.95,58.79,60.87,60.80,61,71,95,1.44,61.80,2.00,1.90,1,138.26,4,3,3,10,9,0,3,290,292,61.29,61.57,6,6,4.95,0,78.03,78.07,78.07,78.00,65,0.0135,0.0135,204,200,61.20,61.56,4,4,3.22,0,77.90,77.91,77.91,78.00,54,0.0113,0.0113,237,231,728,1.815,1.801,78.24,76.23,60.24,62.46,62.60,56,63,93,3.41,58.30,3,3,1,514.72,7,1,1,10,9,0,2,205,205,62.49,63.24,4,4,2.83,0,77.99,77.96,77.96,78.00,56,0.0115,0.0115,564,565,62.46,62.53,0,5,4.32,0,77.89,77.84,77.84,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,1,1.1,0.5416,0,0,0,0,0,-1,1,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:08:00,70.63,70.64,70.64,83,0.0151,0.0151,14.58,1888.75,1,890.99,18.40,53.43,50.10,50.50,39.78,0,12.96,0.00,69.34,50.50,2072.65,85.84,22.73,88.67,0.00,84.96,0,41,0.00,50.50,57.56,708.52,78.92,50.62,79.98,14.90,217,224,196,0.800,0.797,77.44,75.05,58.78,60.85,60.80,61,71,95,1.44,61.85,2.00,1.90,1,137.73,4,3,3,10,9,0,3,288,293,61.32,61.55,6,6,4.92,0,78.01,78.07,78.07,78.00,65,0.0135,0.0135,204,200,61.19,61.54,4,4,3.16,0,77.91,77.90,77.90,78.00,54,0.0112,0.0112,232,231,729,1.799,1.801,78.18,76.17,60.18,62.42,62.60,56,63,93,3.41,58.25,3,3,1,519.87,7,1,1,10,9,0,2,205,205,62.49,63.23,4,4,4.21,0,77.99,77.96,77.96,78.00,56,0.0115,0.0115,563,564,62.39,62.49,0,5,3.91,0,77.88,77.84,77.84,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:09:00,70.72,70.76,70.76,83,0.0150,0.0150,14.58,1856.77,1,898.36,18.41,53.40,50.13,50.50,31.76,0,13.34,0.00,69.33,50.50,2074.87,85.74,22.85,88.59,0.00,84.97,0,41,0.00,50.47,57.58,692.82,79.24,50.63,79.98,14.92,217,224,197,0.787,0.797,77.44,75.11,58.77,60.83,60.80,62,71,95,1.52,61.84,2.00,1.90,1,141.16,4,3,3,10,9,0,3,288,293,61.29,61.53,6,6,3.98,0,78.01,78.07,78.07,78.00,65,0.0135,0.0135,204,200,61.15,61.53,4,4,4.39,0,77.93,77.90,77.90,78.00,55,0.0112,0.0112,226,231,730,1.818,1.801,78.24,76.19,60.18,62.39,62.60,56,63,93,2.99,58.38,3,2,1,514.20,7,1,1,10,9,0,2,205,206,62.48,63.21,4,4,3.60,0,77.99,77.96,77.96,78.00,56,0.0115,0.0115,562,562,62.43,62.48,0,5,4.93,0,77.88,77.83,77.83,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
