date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  17:10:00,70.87,70.88,70.88,84,0.0150,0.0150,14.58,1724.85,1,890.35,18.22,53.36,50.10,50.50,12.31,0,13.52,0.00,69.37,50.50,2075.77,85.54,22.88,88.33,0.00,85.00,0,41,0.00,50.41,57.59,662.41,79.62,50.60,79.98,14.48,220,224,197,0.789,0.797,77.43,75.19,58.80,60.84,60.80,62,72,95,1.55,61.86,2.00,1.90,1,138.13,4,3,3,10,9,0,3,288,293,61.33,61.54,6,6,5.00,0,78.02,78.07,78.07,78.00,66,0.0135,0.0135,203,200,61.22,61.53,4,4,4.20,0,77.93,77.89,77.89,78.00,55,0.0112,0.0112,226,231,727,1.815,1.801,78.25,76.21,60.41,62.48,62.60,57,64,94,3.04,58.97,3,2,1,512.84,7,1,1,10,9,0,2,204,208,62.64,63.26,4,4,3.48,0,77.99,77.97,77.97,78.00,56,0.0115,0.0115,563,561,62.63,62.60,0,5,4.84,0,77.87,77.83,77.83,78.00,57,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,-1,1.1,0.8416,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:11:00,71.06,71.00,71.00,83,0.0150,0.0150,14.58,1663.61,1,892.72,18.19,53.39,50.75,51.01,41.38,0,13.98,0.00,69.38,51.01,2072.11,85.39,22.91,87.58,0.00,85.03,0,41,0.00,50.57,57.58,699.06,79.48,50.59,79.98,14.62,219,224,205,0.796,0.797,77.43,75.26,58.93,60.88,60.80,62,72,95,1.52,61.98,2.00,1.90,1,138.78,4,3,3,10,9,0,3,298,294,61.34,61.57,6,6,4.89,0,78.02,78.07,78.07,78.00,65,0.0135,0.0135,202,200,61.20,61.56,4,4,5.30,0,77.92,77.88,77.88,78.00,55,0.0112,0.0112,228,231,731,1.788,1.801,78.18,76.24,60.59,62.59,62.60,57,64,94,3.03,59.07,3,2,1,514.20,7,1,1,10,9,0,2,204,209,62.69,63.34,4,4,4.85,0,77.99,77.97,77.97,78.00,57,0.0115,0.0115,560,559,62.65,62.72,0,5,2.67,0,77.86,77.83,77.83,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.3,0,1.4,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:12:00,71.08,71.12,71.12,81,0.0150,0.0150,14.57,1729.05,1,896.57,18.29,53.48,50.68,51.01,39.25,0,12.46,0.00,69.38,51.01,2074.90,84.70,22.91,87.25,0.00,85.06,0,41,0.00,50.98,57.59,703.85,79.36,51.04,79.98,14.62,218,224,200,0.784,0.797,77.47,75.31,59.04,60.94,60.80,62,72,96,1.54,62.11,2.00,1.90,1,142.35,4,3,3,10,9,0,3,297,294,61.38,61.62,6,6,3.55,0,78.06,78.07,78.07,78.00,66,0.0135,0.0135,202,200,61.27,61.59,4,4,5.05,0,77.90,77.87,77.87,78.00,55,0.0112,0.0112,242,231,734,1.801,1.801,78.22,76.27,60.67,62.68,62.60,57,64,94,3.03,59.08,3,2,1,510.90,7,1,1,10,9,0,2,204,210,62.84,63.41,4,4,4.51,0,77.98,77.97,77.97,78.00,57,0.0116,0.0116,562,558,62.71,62.80,0,5,4.98,0,77.84,77.83,77.83,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.2,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:13:00,71.21,71.24,71.24,82,0.0150,0.0150,14.58,1703.92,1,889.03,18.30,53.72,50.72,51.01,17.33,0,0.00,0.00,69.38,51.01,2073.96,84.39,22.93,87.09,0.00,85.08,0,40,0.00,50.88,57.60,683.66,79.15,51.11,79.98,14.39,216,224,201,0.796,0.797,77.45,75.35,59.11,61.00,60.80,62,72,96,1.57,62.15,2.00,1.90,1,141.22,4,3,3,10,9,0,3,297,293,61.47,61.66,6,6,4.44,0,78.07,78.06,78.06,78.00,66,0.0135,0.0135,199,200,61.38,61.63,4,4,5.35,0,77.89,77.86,77.86,78.00,56,0.0112,0.0112,216,231,736,1.780,1.801,78.17,76.32,60.79,62.77,62.60,57,65,94,2.87,59.31,3,2,1,516.89,7,1,1,10,9,0,2,214,211,62.93,63.47,4,4,4.92,0,77.98,77.98,77.98,78.00,57,0.0116,0.0116,559,557,62.86,62.89,0,5,4.94,0,77.83,77.83,77.83,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.8,-1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.1,0.8416,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:14:00,71.31,71.36,71.36,82,0.0149,0.0149,14.58,1841.60,1,905.85,18.63,54.06,50.71,51.01,14.76,0,13.44,0.00,69.38,51.01,2075.59,84.30,22.92,87.22,0.00,85.09,0,40,0.00,50.89,57.59,723.32,79.07,51.11,79.98,15.07,225,224,192,0.800,0.797,77.43,75.37,59.26,61.08,60.80,63,72,96,1.52,62.30,2.00,1.90,1,140.17,4,3,3,10,9,0,3,298,292,61.48,61.73,6,6,4.95,0,78.10,78.06,78.06,78.00,66,0.0136,0.0136,199,200,61.43,61.69,4,4,3.29,0,77.87,77.86,77.86,78.00,56,0.0112,0.0112,226,231,741,1.787,1.801,78.18,76.34,60.80,62.85,62.60,57,64,94,3.64,58.53,3,3,1,513.58,7,1,1,10,9,0,2,211,213,62.82,63.52,4,4,2.37,0,77.97,77.98,77.98,78.00,57,0.0116,0.0116,563,555,62.81,62.93,0,5,4.45,0,77.81,77.83,77.83,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.4,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:15:00,71.47,71.48,71.48,82,0.0149,0.0149,14.57,1990.01,1,896.86,18.81,53.89,50.41,51.01,31.34,0,13.71,0.00,69.38,51.01,2073.53,84.93,22.97,87.81,0.00,85.08,0,40,0.00,50.70,57.59,718.99,76.96,51.08,79.98,14.95,226,224,193,0.787,0.797,77.40,75.36,59.39,61.15,60.80,62,73,96,1.52,62.46,2.00,1.90,1,143.02,4,3,3,10,9,0,3,298,291,61.55,61.79,6,6,3.51,0,78.07,78.05,78.05,78.00,65,0.0136,0.0136,200,200,61.50,61.75,4,4,4.75,0,77.85,77.85,77.85,78.00,56,0.0113,0.0113,237,231,729,1.800,1.801,78.20,76.37,60.67,62.82,62.60,57,64,94,3.63,58.44,3,3,1,514.83,7,1,1,10,9,0,2,215,214,62.81,63.51,4,4,4.08,0,77.96,77.98,77.98,78.00,56,0.0116,0.0116,554,554,62.76,62.88,0,5,4.95,0,77.80,77.82,77.82,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.3,0,1.2,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:16:00,71.55,71.60,71.60,81,0.0149,0.0149,14.57,1928.05,1,896.77,18.99,53.78,50.44,51.01,20.43,0,0.00,0.00,69.42,51.01,2074.20,85.62,22.92,88.40,0.00,85.06,0,40,0.00,50.76,57.61,707.94,78.01,50.92,79.98,15.37,215,224,185,0.808,0.797,77.41,75.35,59.42,61.20,60.80,62,73,96,1.56,62.55,2.00,1.90,1,135.47,4,3,3,10,9,0,3,289,290,61.63,61.84,6,6,4.93,0,78.08,78.05,78.05,78.00,65,0.0136,0.0136,200,200,61.47,61.81,4,4,3.62,0,77.84,77.85,77.85,78.00,57,0.0113,0.0113,227,231,726,1.813,1.801,78.14,76.41,60.59,62.78,62.78,57,64,94,3.61,58.42,3,3,1,515.32,7,2,1,10,9,0,2,213,214,62.75,63.49,4,4,4.67,0,77.95,77.99,77.99,78.00,56,0.0116,0.0116,554,553,62.68,62.84,0,5,3.52,0,77.84,77.82,77.82,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:17:00,71.65,71.72,71.72,81,0.0149,0.0149,14.59,2002.31,1,909.51,18.99,53.70,50.35,51.01,0.00,0,14.30,0.00,69.39,51.01,2077.80,86.03,22.91,88.90,0.00,85.04,0,42,0.00,50.77,57.61,727.46,77.71,50.93,79.98,15.21,222,224,185,0.801,0.797,77.40,75.34,59.35,61.21,60.80,62,73,96,1.56,62.53,2.00,1.90,1,141.27,4,3,3,10,9,0,3,291,289,61.57,61.85,6,6,3.42,0,78.02,78.05,78.05,78.00,65,0.0136,0.0136,198,200,61.48,61.83,4,4,4.50,0,77.82,77.85,77.85,78.00,56,0.0113,0.0113,237,231,734,1.797,1.801,78.17,76.43,60.52,62.72,62.78,57,64,93,3.49,58.32,3,3,1,511.39,7,2,1,10,9,0,2,213,214,62.80,63.47,4,4,3.68,0,77.94,77.98,77.98,78.00,56,0.0116,0.0116,552,553,62.68,62.78,0,5,5.01,0,77.81,77.82,77.82,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:18:00,71.73,71.84,71.84,80,0.0148,0.0148,14.59,2021.13,1,893.01,18.99,53.68,50.36,51.01,13.80,0,15.83,0.01,69.43,51.01,2075.14,86.32,22.95,89.20,0.00,85.02,0,40,0.00,50.64,57.62,709.84,78.29,50.81,79.98,15.14,224,224,186,0.800,0.797,77.39,75.34,59.32,61.22,60.80,62,73,96,1.52,62.50,2.00,1.90,1,141.11,4,3,3,10,9,0,3,290,289,61.56,61.86,6,6,3.63,0,77.96,78.05,78.05,78.00,65,0.0136,0.0136,199,200,61.53,61.84,4,4,5.25,0,77.77,77.85,77.85,78.00,56,0.0113,0.0113,219,231,734,1.789,1.801,78.14,76.46,60.48,62.68,62.78,57,64,93,3.72,58.32,3,3,1,510.80,7,2,1,10,9,0,2,214,214,62.73,63.44,4,4,4.70,0,77.93,77.98,77.98,78.00,56,0.0116,0.0116,550,552,62.63,62.75,0,5,5.06,0,77.78,77.82,77.82,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,-1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:19:00,71.94,71.96,71.96,81,0.0148,0.0148,14.59,1924.08,1,886.34,19.04,53.62,50.34,51.01,21.82,0,10.31,0.01,69.43,51.01,2076.05,86.50,22.91,89.40,0.00,85.02,0,41,0.00,50.58,57.63,685.30,77.83,50.79,79.98,15.21,220,224,192,0.794,0.797,77.37,75.38,59.27,61.21,60.80,62,73,96,1.46,62.47,2.00,1.90,1,133.73,4,3,3,10,9,0,3,289,290,61.61,61.86,6,6,5.03,0,77.93,78.05,78.05,78.00,65,0.0136,0.0136,199,200,61.46,61.84,4,4,5.35,0,77.74,77.84,77.84,78.00,56,0.0113,0.0113,242,231,710,1.794,1.801,78.13,76.46,60.47,62.65,62.78,57,64,93,3.63,58.28,3,3,1,512.34,7,2,1,10,9,0,2,213,214,62.73,63.43,4,4,4.90,0,77.92,77.98,77.98,78.00,56,0.0116,0.0116,554,551,62.60,62.73,0,5,1.52,0,77.80,77.82,77.82,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:20:00,72.06,72.08,72.08,81,0.0148,0.0148,14.59,2018.98,1,898.85,19.05,53.58,50.25,51.01,0.00,0,12.89,0.00,69.47,51.01,2078.75,86.61,22.91,89.56,0.00,85.05,0,41,0.00,50.56,57.63,741.10,78.37,50.78,79.98,15.05,230,224,180,0.815,0.797,77.37,75.44,59.27,61.21,60.80,62,73,96,1.46,62.50,2.00,1.90,1,137.49,4,3,3,10,9,0,3,289,290,61.57,61.87,6,6,5.16,0,77.92,78.05,78.05,78.00,66,0.0136,0.0136,199,200,61.54,61.85,4,4,5.36,0,77.74,77.84,77.84,78.00,56,0.0113,0.0113,231,231,722,1.789,1.801,78.16,76.45,60.49,62.65,62.78,57,64,93,3.58,58.30,3,3,1,509.89,7,2,1,10,9,0,2,212,213,62.72,63.42,4,4,4.89,0,77.92,77.98,77.98,78.00,57,0.0116,0.0116,552,550,62.65,62.73,0,5,2.31,0,77.79,77.82,77.82,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:21:00,72.17,72.20,72.20,80,0.0148,0.0148,14.59,2045.44,1,889.23,19.06,53.56,50.16,51.01,25.67,0,0.93,0.00,69.45,51.01,2076.52,86.21,22.95,89.50,0.00,85.08,0,40,0.00,50.52,57.64,725.86,78.48,50.70,79.98,15.22,239,224,174,0.808,0.797,77.36,75.39,59.31,61.22,60.80,62,74,96,1.48,62.55,2.00,1.90,1,139.89,4,3,3,10,9,0,3,290,291,61.63,61.88,6,6,4.99,0,77.95,78.05,78.05,78.00,65,0.0137,0.0137,199,200,61.57,61.87,4,4,5.33,0,77.75,77.84,77.84,78.00,56,0.0113,0.0113,238,231,721,1.806,1.801,78.16,76.47,60.53,62.66,62.78,57,64,93,3.60,58.31,3,3,1,510.70,7,1,1,10,9,0,2,212,213,62.75,63.43,4,4,4.86,0,77.93,77.98,77.98,78.00,57,0.0116,0.0116,554,549,62.67,62.75,0,5,2.90,0,77.80,77.82,77.82,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,1,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.1,0,1.7,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.1,0,1.7,0.4729,0,0,0,0,0,0,0
08/28  17:22:00,72.22,72.32,72.32,78,0.0147,0.0147,14.59,1984.16,1,898.71,19.10,53.51,50.17,51.01,0.00,0,11.27,0.00,69.46,51.01,2078.38,85.64,22.93,89.00,0.00,85.14,0,41,0.00,50.46,57.66,689.10,77.68,50.64,79.98,15.10,228,224,181,0.809,0.797,77.37,75.34,59.31,61.22,60.80,62,73,96,1.47,62.56,2.00,1.90,1,137.98,4,3,3,10,9,0,3,287,292,61.61,61.88,6,6,4.26,0,77.97,78.05,78.05,78.00,66,0.0137,0.0137,199,200,61.51,61.88,4,4,4.56,0,77.77,77.84,77.84,78.00,56,0.0113,0.0113,227,231,719,1.820,1.801,78.16,76.50,60.47,62.64,62.78,57,64,93,3.60,58.23,3,3,1,509.10,7,1,1,10,9,0,2,214,213,62.67,63.41,4,4,3.77,0,77.94,77.98,77.98,78.00,56,0.0116,0.0116,553,547,62.61,62.73,0,5,5.03,0,77.82,77.82,77.82,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.4,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.4,0.4729,0,0,0,0,0,0,0
08/28  17:23:00,72.29,72.44,72.44,78,0.0147,0.0147,14.59,1827.84,1,904.00,19.23,53.39,50.30,51.01,34.54,0,12.11,0.01,69.46,51.01,2076.27,85.14,22.92,88.24,0.00,85.20,0,41,0.00,50.52,57.64,741.14,76.51,50.66,79.98,15.03,234,224,176,0.799,0.797,77.37,75.32,59.23,61.20,60.80,63,73,95,1.39,62.49,2.00,1.90,1,137.00,4,3,3,10,9,0,3,288,293,61.65,61.86,6,6,5.05,0,78.00,78.06,78.06,78.00,66,0.0137,0.0137,199,200,61.51,61.87,4,4,2.90,0,77.79,77.84,77.84,78.00,56,0.0113,0.0113,245,231,712,1.809,1.801,78.13,76.51,60.38,62.60,62.78,57,64,93,3.60,58.17,3,3,1,505.26,7,1,1,10,9,0,2,214,213,62.67,63.38,4,4,2.23,0,77.95,77.98,77.98,78.00,56,0.0116,0.0116,544,544,62.53,62.67,0,5,4.38,0,77.82,77.81,77.81,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.2,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.2,0.4729,0,0,0,0,0,0,0
08/28  17:24:00,72.48,72.56,72.56,78,0.0147,0.0147,14.58,1635.51,1,909.36,19.21,53.11,50.26,51.01,0.00,0,14.22,0.00,69.46,51.01,2077.92,84.92,22.86,87.65,0.00,85.25,0,41,0.00,50.65,57.65,710.16,77.37,50.82,79.98,14.25,226,224,179,0.793,0.797,77.36,75.31,59.20,61.18,60.80,63,73,95,1.51,62.47,2.00,1.90,1,138.29,4,3,3,10,9,0,3,289,294,61.65,61.86,6,6,4.43,0,78.04,78.06,78.06,78.00,66,0.0137,0.0137,198,200,61.47,61.86,4,4,5.45,0,77.80,77.84,77.84,78.00,55,0.0113,0.0113,228,231,709,1.797,1.801,78.20,76.54,60.47,62.60,62.78,57,63,93,2.92,59.07,2,2,1,506.12,7,1,1,10,9,0,2,213,213,62.78,63.38,4,4,5.02,0,77.97,77.98,77.98,78.00,56,0.0116,0.0116,544,542,62.72,62.71,0,5,5.06,0,77.83,77.81,77.81,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  17:25:00,72.58,72.68,72.68,78,0.0147,0.0147,14.59,1854.85,1,900.02,19.17,53.35,50.54,51.01,28.88,0,14.71,0.00,69.45,51.01,2076.67,84.48,22.95,87.06,0.00,85.27,0,41,0.00,50.77,57.65,705.52,76.54,50.78,79.98,14.18,221,224,180,0.798,0.797,77.40,75.35,59.20,61.19,60.80,63,73,95,1.64,62.46,2.00,1.90,1,138.93,4,3,3,10,9,0,3,288,295,61.63,61.86,6,6,3.06,0,78.08,78.06,78.06,78.00,66,0.0137,0.0137,199,200,61.55,61.87,4,4,4.92,0,77.83,77.83,77.83,78.00,56,0.0113,0.0113,228,231,707,1.805,1.801,78.18,76.57,60.82,62.75,62.78,58,64,94,2.84,59.50,3,2,1,498.90,7,1,1,10,9,0,2,211,213,62.92,63.48,4,4,4.28,0,77.97,77.98,77.98,78.00,57,0.0116,0.0116,541,539,62.92,62.90,0,5,5.08,0,77.84,77.80,77.80,78.00,58,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.7729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0
