date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/16  12:07:00,93.70,95.18,95.18,24,0.0105,0.0105,14.50,17.00,0,15.18,0.00,43.24,64.89,40.00,20.75,0,13.73,0.00,37.57,40.00,65.68,90.08,0.00,81.03,0.00,86.20,0,21,0.00,39.71,57.56,15.17,23.55,42.43,79.98,0.06,10,500,3,0.006,2.001,79.35,86.53,53.67,55.57,55.04,44,32,87,0.03,51.67,0.00,0.02,0,6.69,6,2,2,0,0,0,2,0,460,56.08,56.89,0,2,4.33,0,76.16,77.89,77.89,78.00,43,0.0096,0.0096,0,200,56.26,57.44,0,2,4.75,0,77.57,78.72,78.72,78.00,41,0.0086,0.0086,10,240,2,0.024,2.202,81.04,78.50,54.44,55.37,55.04,37,38,88,0.33,50.02,0,0,0,9.29,5,0,0,0,0,0,2,0,200,56.34,57.93,0,2,4.40,0,77.65,78.65,78.65,78.00,41,0.0086,0.0086,0,200,55.79,56.36,0,2,1.91,0,77.44,78.36,78.36,78.00,41,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.7,-1,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:08:00,93.56,95.21,95.21,24,0.0106,0.0106,14.50,13.71,0,11.97,0.00,43.21,64.92,40.00,19.90,0,14.48,0.00,37.68,40.00,14.01,90.07,0.00,81.01,0.00,86.18,0,22,0.00,40.01,57.62,13.02,23.66,42.45,79.98,0.07,9,500,2,0.015,2.001,79.49,86.35,54.22,55.65,55.04,44,33,86,0.05,51.81,0.00,0.03,0,7.15,6,2,2,0,0,0,2,0,460,56.21,57.26,0,2,4.49,0,76.16,78.22,78.22,78.00,43,0.0098,0.0098,0,200,56.42,57.83,0,2,2.29,0,77.49,78.96,78.96,78.00,41,0.0086,0.0086,8,240,2,0.016,2.202,81.12,78.43,54.91,55.46,55.04,37,39,88,0.32,50.09,0,0,0,9.88,5,0,0,0,0,0,2,0,200,56.57,58.28,0,2,4.32,0,77.63,78.87,78.87,78.00,41,0.0087,0.0087,0,200,55.98,56.68,0,2,3.57,0,77.49,78.46,78.46,78.00,41,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.6,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:09:00,93.36,95.24,95.24,24,0.0106,0.0106,14.50,10.10,0,14.84,0.00,43.20,64.94,40.00,19.47,0,13.41,0.01,37.77,40.00,10.62,90.05,0.00,80.99,0.00,86.16,0,21,0.00,40.32,57.71,14.85,23.59,42.50,79.98,0.06,7,500,3,0.011,2.001,79.48,86.14,54.74,55.73,55.04,44,33,86,0.07,51.96,0.00,0.02,0,7.06,6,2,2,0,0,0,2,0,460,56.44,57.61,0,2,4.46,0,76.16,78.53,78.53,78.00,43,0.0099,0.0099,0,200,56.60,58.20,0,2,2.28,0,77.43,79.18,79.18,78.00,41,0.0086,0.0086,12,240,2,0.023,2.202,81.16,78.38,55.32,55.57,55.04,37,39,88,0.33,50.17,0,0,0,4.38,5,0,0,0,0,0,2,0,200,56.79,58.62,0,2,3.59,0,77.60,79.08,79.08,78.00,42,0.0087,0.0087,0,200,56.16,57.01,0,2,3.78,0,77.53,78.56,78.56,78.00,41,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:10:00,93.23,95.27,95.27,24,0.0106,0.0106,14.50,9.55,0,7.01,0.00,43.20,64.95,40.00,31.01,0,13.47,0.00,37.79,40.00,10.79,90.00,0.00,80.98,0.00,86.14,0,21,0.00,40.64,57.69,14.00,23.65,42.56,79.98,0.06,5,500,2,0.010,2.001,79.52,85.92,55.25,55.82,55.04,44,34,86,0.06,52.10,0.00,0.02,0,8.00,6,2,2,0,0,0,2,0,460,56.55,57.96,0,2,4.53,0,76.17,78.84,78.84,78.00,43,0.0101,0.0101,0,200,56.83,58.55,0,2,2.85,0,77.37,79.39,79.39,78.00,41,0.0086,0.0086,12,240,2,0.020,2.202,81.20,78.34,55.70,55.69,55.04,37,39,88,0.41,50.26,0,0,0,5.06,5,0,0,0,0,0,2,0,200,57.05,58.95,0,2,1.58,0,77.58,79.28,79.28,78.00,41,0.0087,0.0087,0,200,56.34,57.35,0,2,4.36,0,77.55,78.65,78.65,78.00,41,0.0088,0.0088,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.7,-1,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,2.0,1,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:11:00,93.09,95.30,95.30,23,0.0106,0.0106,14.50,20.48,0,10.83,0.00,43.20,64.98,40.00,0.00,0,15.03,0.00,37.86,40.00,10.99,89.92,0.00,80.97,0.00,86.13,0,21,0.00,40.97,57.73,13.97,23.63,42.64,79.98,0.06,9,500,3,0.019,2.001,79.59,85.68,55.73,55.91,55.04,43,34,86,0.06,52.24,0.00,0.03,0,8.86,6,2,2,0,0,0,2,0,460,56.77,58.29,0,2,4.46,0,76.16,79.13,79.13,78.00,43,0.0102,0.0102,0,200,56.98,58.89,0,2,3.84,0,77.32,79.60,79.60,78.00,41,0.0086,0.0086,7,240,2,0.016,2.202,81.21,78.30,56.04,55.81,55.04,37,39,87,0.27,50.34,0,0,0,6.10,5,0,0,0,0,0,2,0,200,57.27,59.25,0,2,2.93,0,77.55,79.47,79.47,78.00,41,0.0087,0.0087,0,200,56.55,57.68,0,2,4.62,0,77.57,78.74,78.74,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.8,1,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:12:00,92.96,95.33,95.33,24,0.0107,0.0107,14.50,11.56,0,0.00,0.00,43.23,64.99,40.00,27.81,0,12.60,0.00,37.94,40.00,11.15,89.84,0.00,80.95,0.00,86.10,0,21,0.00,41.29,57.79,0.00,23.64,42.72,79.98,0.06,7,500,3,0.009,2.001,79.61,85.44,56.14,56.02,55.04,43,35,86,0.00,52.37,0.00,0.02,0,10.05,6,2,2,0,0,0,2,0,460,56.94,58.62,0,2,2.67,0,76.16,79.42,79.42,78.00,43,0.0104,0.0104,0,200,57.15,59.23,0,2,4.35,0,77.29,79.80,79.80,78.00,42,0.0086,0.0086,9,240,2,0.015,2.202,81.27,78.25,56.37,55.94,55.04,37,39,87,0.39,50.43,0,0,0,6.58,5,0,0,0,0,0,2,0,200,57.48,59.55,0,2,3.62,0,77.53,79.67,79.67,78.00,41,0.0087,0.0087,0,200,56.76,58.00,0,2,4.67,0,77.58,78.83,78.83,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.8,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:13:00,92.82,95.36,95.36,23,0.0107,0.0107,14.50,16.45,0,0.00,0.00,43.27,65.01,40.00,29.09,0,12.22,0.00,38.02,40.00,11.03,89.71,0.00,80.93,0.00,86.08,0,21,0.00,41.59,57.86,0.00,23.64,42.80,79.98,0.07,6,500,2,0.009,2.001,79.64,85.18,56.53,56.12,55.04,43,35,86,0.04,52.51,0.00,0.02,0,9.26,6,2,2,0,0,0,2,0,460,57.12,58.95,0,2,3.33,0,76.16,79.70,79.70,78.00,43,0.0106,0.0106,0,200,57.37,59.52,0,2,3.97,0,77.25,80.00,80.00,78.00,41,0.0086,0.0086,7,240,3,0.023,2.202,81.22,78.19,56.67,56.07,55.04,37,39,87,0.18,50.52,0,0,0,6.13,5,0,0,0,0,0,2,0,200,57.71,59.85,0,2,3.09,0,77.51,79.85,79.85,78.00,41,0.0087,0.0087,0,200,56.95,58.32,0,2,4.63,0,77.59,78.92,78.92,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,-1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:14:00,92.71,95.39,95.39,23,0.0107,0.0107,14.50,4.16,0,12.48,0.00,43.32,65.03,40.00,16.37,0,5.87,0.00,38.12,40.00,10.84,89.54,0.00,80.92,0.00,86.05,0,22,0.00,41.86,57.83,13.41,23.70,42.89,79.98,0.05,4,500,2,0.010,2.001,79.56,84.91,56.90,56.23,55.04,43,35,86,0.09,52.64,0.00,0.03,0,8.55,6,2,2,0,0,0,2,0,460,57.31,59.25,0,2,4.32,0,76.16,79.97,79.97,78.00,43,0.0107,0.0107,0,200,57.50,59.82,0,2,3.29,0,77.22,80.19,80.19,78.00,42,0.0086,0.0086,3,240,2,0.018,2.202,81.23,78.13,56.95,56.20,55.04,37,39,87,0.31,50.60,0,0,0,5.44,5,0,0,0,0,0,2,0,200,57.95,60.14,0,2,2.18,0,77.48,80.03,80.03,78.00,41,0.0088,0.0088,0,200,57.13,58.65,0,2,4.49,0,77.59,79.00,79.00,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:15:00,92.59,95.42,95.42,23,0.0107,0.0107,14.50,18.97,0,4.30,0.00,43.37,65.06,40.00,0.00,0,13.17,0.01,38.23,40.00,11.20,89.39,0.00,80.91,0.00,86.03,0,21,0.00,42.10,58.00,10.68,23.65,42.97,79.98,0.05,4,500,2,0.006,2.001,79.61,84.66,57.23,56.34,55.04,43,36,86,0.03,52.77,0.00,0.03,0,10.36,6,2,2,0,0,0,2,0,460,57.53,59.53,0,2,3.25,0,76.15,80.23,80.23,78.00,43,0.0109,0.0109,0,200,57.74,60.12,0,2,4.64,0,77.18,80.37,80.37,78.00,42,0.0086,0.0086,3,240,3,0.018,2.202,81.26,78.07,57.20,56.35,55.04,37,39,87,0.34,50.69,0,0,0,7.68,5,0,0,0,0,0,2,0,200,58.16,60.42,0,2,4.12,0,77.46,80.21,80.21,78.00,41,0.0088,0.0088,0,200,57.35,58.97,0,2,4.72,0,77.59,79.09,79.09,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.9,-1,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.8,1,1.1,0.4659,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:16:00,92.40,95.45,95.45,23,0.0107,0.0107,14.51,8.23,0,0.00,0.00,43.43,65.07,40.00,31.87,0,12.84,0.00,38.33,40.00,10.88,89.26,0.00,80.89,0.00,86.00,0,21,0.00,42.32,58.01,0.00,23.57,43.05,79.98,0.06,7,500,2,0.004,2.001,79.53,84.38,57.55,56.46,55.04,43,36,86,0.05,52.90,0.00,0.02,0,8.32,6,2,2,0,0,0,2,0,460,57.75,59.83,0,2,4.59,0,76.15,80.48,80.48,78.00,43,0.0110,0.0110,0,200,57.96,60.41,0,2,3.29,0,77.15,80.55,80.55,78.00,42,0.0086,0.0086,6,240,2,0.012,2.202,81.17,78.00,57.43,56.48,55.04,37,39,87,0.31,50.77,0,0,0,5.54,5,0,0,0,0,0,2,0,200,58.42,60.70,0,2,2.16,0,77.44,80.38,80.38,78.00,41,0.0088,0.0088,0,200,57.58,59.29,0,2,4.52,0,77.59,79.17,79.17,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,2.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.8,1,1.1,0.4659,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,3.4350,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:17:00,92.32,95.48,95.48,23,0.0108,0.0108,14.51,15.04,0,12.26,0.00,43.50,65.09,40.00,0.00,0,0.00,0.01,38.43,40.00,11.19,89.15,0.00,80.87,0.00,85.97,0,22,0.00,42.53,58.04,14.40,23.66,43.13,79.98,0.07,7,500,3,0.010,2.001,79.67,84.11,57.85,56.58,55.04,43,37,86,0.06,53.03,0.00,0.02,0,6.57,6,2,2,0,0,0,2,0,460,57.98,60.10,0,2,3.69,0,76.14,80.73,80.73,78.00,43,0.0112,0.0112,0,200,58.15,60.67,0,2,4.80,0,77.12,80.73,80.73,78.00,41,0.0086,0.0086,2,240,3,0.015,2.202,81.25,77.93,57.64,56.62,55.04,37,39,87,0.28,50.86,0,0,0,8.38,5,0,0,0,0,0,2,0,200,58.63,60.96,0,2,4.40,0,77.42,80.55,80.55,78.00,42,0.0088,0.0088,0,200,57.77,59.60,0,2,4.71,0,77.57,79.25,79.25,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,2.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:18:00,92.22,95.51,95.51,23,0.0108,0.0108,14.51,15.95,0,0.00,0.00,43.56,65.11,40.00,0.00,0,11.96,0.00,38.54,40.00,10.93,89.04,0.00,80.86,0.00,85.95,0,21,0.00,42.73,58.11,12.78,23.62,43.21,79.98,0.06,6,500,2,0.004,2.001,79.63,83.85,58.12,56.69,55.04,43,37,86,0.10,53.16,0.00,0.02,0,8.80,6,2,2,0,0,0,2,0,460,58.16,60.36,0,2,3.87,0,76.13,80.97,80.97,78.00,43,0.0114,0.0114,0,200,58.34,60.93,0,2,3.56,0,77.09,80.90,80.90,78.00,41,0.0086,0.0086,4,240,3,0.018,2.202,81.23,77.86,57.83,56.76,55.04,37,39,87,0.35,50.94,0,0,0,5.71,5,0,0,0,0,0,2,0,200,58.84,61.22,0,2,2.52,0,77.39,80.72,80.72,78.00,42,0.0088,0.0088,0,200,57.94,59.87,0,2,4.55,0,77.56,79.33,79.33,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,2.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:19:00,92.07,95.54,95.54,23,0.0108,0.0108,14.50,21.39,0,6.29,0.00,43.63,65.14,40.00,0.00,0,13.29,0.00,38.64,40.00,10.69,88.93,0.00,80.84,0.00,85.91,0,21,0.00,42.91,58.10,10.92,23.60,43.28,79.98,0.05,7,500,3,0.006,2.001,79.64,83.58,58.38,56.80,55.04,43,37,86,0.05,53.28,0.00,0.02,0,6.98,6,2,2,0,0,0,2,0,460,58.44,60.62,0,2,4.44,0,76.12,81.21,81.21,78.00,43,0.0115,0.0115,0,200,58.48,61.18,0,2,3.44,0,77.06,81.07,81.07,78.00,41,0.0086,0.0086,3,240,2,0.013,2.202,81.23,77.79,58.00,56.90,55.04,37,39,87,0.27,51.03,0,0,0,7.84,5,0,0,0,0,0,2,0,200,59.04,61.48,0,2,4.14,0,77.38,80.88,80.88,78.00,42,0.0089,0.0089,0,200,58.20,60.16,0,2,3.04,0,77.55,79.41,79.41,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,2.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:20:00,91.96,95.57,95.57,23,0.0108,0.0108,14.51,10.56,0,12.06,0.00,43.69,65.16,40.00,18.93,0,0.85,0.00,38.75,40.00,10.81,88.84,0.00,80.83,0.00,85.88,0,22,0.00,43.09,58.24,13.23,23.73,43.36,79.98,0.05,5,500,2,0.004,2.001,79.57,83.32,58.62,56.91,55.04,43,38,86,0.05,53.41,0.00,0.02,0,8.35,6,2,2,0,0,0,2,0,460,58.51,60.88,0,2,4.22,0,76.11,81.44,81.44,78.00,43,0.0117,0.0117,0,200,58.71,61.42,0,2,3.21,0,77.03,81.23,81.23,78.00,41,0.0086,0.0086,3,240,2,0.018,2.202,81.25,77.71,58.16,57.05,55.04,37,39,87,0.24,51.12,0,0,0,5.25,5,0,0,0,0,0,2,0,200,59.27,61.73,0,2,2.25,0,77.36,81.04,81.04,78.00,42,0.0089,0.0089,0,200,58.40,60.42,0,2,4.42,0,77.53,79.49,79.49,78.00,41,0.0089,0.0089,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,2.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,2.0,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.9,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,2.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:21:00,91.87,95.60,95.60,23,0.0109,0.0109,14.51,13.12,0,13.40,0.00,43.77,65.17,40.00,32.94,0,12.23,0.00,38.86,40.00,10.73,88.75,0.00,80.81,0.00,85.84,0,21,0.00,43.25,58.20,16.07,23.77,43.44,79.98,0.06,7,500,3,0.007,2.001,79.59,83.05,58.82,57.02,55.04,43,38,85,0.09,53.53,0.00,0.02,0,6.89,6,2,2,0,0,0,2,0,460,58.79,61.14,0,2,4.44,0,76.10,81.66,81.66,78.00,43,0.0119,0.0119,0,200,58.85,61.68,0,2,3.46,0,77.01,81.39,81.39,78.00,41,0.0087,0.0087,3,240,2,0.015,2.202,81.22,77.64,58.31,57.19,55.04,37,39,86,0.27,51.21,0,0,0,7.65,5,0,0,0,0,0,2,0,200,59.49,61.98,0,2,3.89,0,77.33,81.20,81.20,78.00,42,0.0089,0.0089,0,200,58.60,60.68,0,2,3.06,0,77.52,79.56,79.56,78.00,41,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,2.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.9,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,2.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.1,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:22:00,91.73,95.63,95.63,23,0.0109,0.0109,14.51,11.98,0,13.00,0.00,43.83,65.19,40.00,23.64,0,7.10,0.00,38.97,40.00,11.07,88.66,0.00,80.80,0.00,85.81,0,22,0.00,43.42,58.33,15.30,23.69,43.51,79.98,0.05,5,500,2,0.006,2.001,79.62,82.78,59.01,57.13,55.04,43,39,85,0.05,53.65,0.00,0.02,0,6.14,6,2,2,0,0,0,2,0,460,58.91,61.40,0,2,4.18,0,76.09,81.88,81.88,78.00,43,0.0121,0.0121,0,200,59.07,61.91,0,2,4.83,0,76.98,81.55,81.55,78.00,40,0.0087,0.0087,3,240,2,0.006,2.202,81.22,77.57,58.47,57.33,55.04,37,39,86,0.29,51.29,0,0,0,9.11,5,0,0,0,0,0,2,0,200,59.68,62.22,0,2,4.49,0,77.32,81.35,81.35,78.00,42,0.0089,0.0089,0,200,58.79,60.98,0,2,3.08,0,77.50,79.64,79.64,78.00,41,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.8,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,2.0,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.9,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,2.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.1,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.9,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:23:00,91.63,95.66,95.66,23,0.0109,0.0109,14.50,16.27,0,13.46,0.00,43.89,65.22,40.00,21.07,0,13.09,0.00,39.07,40.00,11.01,88.57,0.00,80.78,0.00,85.77,0,21,0.00,43.57,58.37,15.11,23.70,43.59,79.98,0.06,7,500,3,0.008,2.001,79.52,82.53,59.20,57.25,55.04,43,39,85,0.09,53.78,0.00,0.02,0,6.34,6,2,2,0,0,0,2,0,460,59.17,61.63,0,2,4.31,0,76.08,82.09,82.09,78.00,43,0.0122,0.0122,0,200,59.30,62.13,0,2,4.83,0,76.95,81.70,81.70,78.00,40,0.0087,0.0087,2,240,3,0.018,2.202,81.19,77.49,58.61,57.47,55.04,37,39,86,0.38,51.38,0,0,0,9.28,5,0,0,0,0,0,2,0,200,59.93,62.46,0,2,4.48,0,77.30,81.48,81.48,78.00,42,0.0089,0.0089,0,200,58.98,61.25,0,2,2.50,0,77.48,79.71,79.71,78.00,41,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,2.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.9,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,2.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,2.1,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,2.1,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-2,3,3,1,2.1800,4.3000,1.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.9,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
