date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  09:42:00,78.07,78.02,78.02,50,0.0114,0.0114,14.43,3786.51,1,936.59,21.40,47.48,43.11,43.21,26.20,0,14.42,0.01,57.59,43.21,2034.84,84.96,23.31,89.95,0.00,86.88,0,27,0.00,43.42,55.82,793.18,68.78,43.69,79.98,18.19,506,500,165,1.800,1.801,74.26,76.73,52.12,54.99,55.04,50,51,92,4.66,51.72,3.16,3.23,1,381.62,6,3,3,5,5,0,5,465,460,55.17,55.36,6,6,5.01,0,74.14,74.18,74.18,78.00,51,0.0096,0.0096,206,200,55.09,55.73,4,4,3.17,0,76.03,76.05,76.05,78.00,47,0.0090,0.0090,311,240,858,2.011,2.001,77.74,77.51,52.54,55.11,55.04,45,46,91,4.09,50.06,4,4,1,541.99,7,0,0,10,9,0,2,199,200,55.29,56.42,4,4,2.14,0,75.21,75.32,75.32,78.00,47,0.0089,0.0089,606,602,55.15,55.28,0,6,4.66,0,78.19,78.21,78.21,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.7,0,1.4,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.1,0,1.4,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.8,0,1.4,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,1.4,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.4,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.0,0,1.4,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:43:00,77.97,78.03,78.03,50,0.0114,0.0114,14.43,3816.07,1,949.90,21.43,47.48,43.13,43.21,33.37,0,13.21,0.00,57.64,43.21,2037.08,84.79,23.31,89.73,0.00,86.88,0,27,0.00,43.49,55.81,801.45,68.23,43.70,79.98,18.25,492,500,170,1.795,1.801,74.28,76.69,52.21,55.01,55.04,50,51,92,4.61,51.77,3.16,3.23,1,383.43,6,3,3,5,5,0,5,465,460,55.16,55.38,6,6,5.07,0,74.17,74.22,74.22,78.00,52,0.0096,0.0096,206,200,55.14,55.74,4,4,5.06,0,76.02,76.05,76.05,78.00,47,0.0090,0.0090,332,240,865,1.997,2.001,77.73,77.52,52.57,55.13,55.04,45,45,91,3.94,50.08,4,4,1,549.64,7,0,0,10,9,0,2,207,200,55.32,56.41,4,4,4.69,0,75.24,75.33,75.33,78.00,47,0.0089,0.0089,602,602,55.15,55.30,0,6,2.88,0,78.24,78.20,78.20,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.2,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.7,0,1.2,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,0,1.2,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.6,1,1.2,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.8,0,1.2,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.2,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.6,0,1.2,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.2,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.2,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,1,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:44:00,77.96,78.03,78.03,50,0.0114,0.0114,14.43,3838.97,1,936.26,21.41,47.49,43.17,43.21,36.79,0,11.85,0.00,57.69,43.21,2037.46,84.85,23.26,89.67,0.00,86.87,0,27,0.00,43.48,55.85,787.18,67.00,43.72,79.98,18.15,503,500,165,1.775,1.801,74.27,76.64,52.23,55.03,55.04,50,51,92,4.54,51.76,3.17,3.23,1,387.29,6,3,3,5,5,0,5,469,460,55.16,55.39,6,6,3.34,0,74.20,74.26,74.26,78.00,52,0.0096,0.0096,207,200,55.17,55.74,4,4,4.92,0,76.02,76.05,76.05,78.00,48,0.0090,0.0090,328,240,851,2.010,2.001,77.75,77.52,52.53,55.13,55.04,44,46,91,4.06,50.07,4,4,1,539.20,7,0,0,10,9,0,2,208,200,55.29,56.38,4,4,4.19,0,75.27,75.33,75.33,78.00,47,0.0089,0.0089,593,602,55.14,55.30,0,6,4.99,0,78.29,78.20,78.20,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:45:00,77.99,78.03,78.03,50,0.0114,0.0114,14.43,3834.58,1,939.40,21.40,47.52,43.20,43.21,14.98,0,0.00,0.00,57.73,43.21,2035.18,85.38,23.27,90.21,0.00,86.88,0,28,0.00,43.47,55.84,797.81,68.09,43.72,79.98,18.48,500,500,161,1.813,1.801,74.30,76.65,52.19,55.03,55.04,51,51,92,4.68,51.75,3.17,3.23,1,378.93,6,3,3,5,5,0,5,455,460,55.14,55.40,6,6,4.99,0,74.28,74.30,74.30,78.00,51,0.0097,0.0097,207,200,55.14,55.74,4,4,5.23,0,76.02,76.05,76.05,78.00,47,0.0090,0.0090,285,240,861,2.000,2.001,77.74,77.53,52.45,55.10,55.04,44,45,91,4.18,49.95,4,4,1,541.48,7,0,0,10,9,0,2,205,200,55.25,56.35,4,4,4.75,0,75.32,75.33,75.33,78.00,47,0.0089,0.0089,601,602,55.10,55.26,0,6,2.88,0,78.27,78.20,78.20,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:46:00,77.95,78.03,78.03,50,0.0114,0.0114,14.43,3806.16,1,924.70,21.47,47.52,43.17,43.20,0.00,0,9.80,0.00,57.78,43.20,2036.63,85.02,23.25,90.00,0.00,86.87,0,27,0.00,43.46,55.78,770.85,67.55,43.75,79.98,18.57,503,500,153,1.812,1.801,74.34,76.65,52.17,55.03,55.04,50,51,92,4.65,51.74,3.17,3.23,1,377.72,6,3,3,5,5,0,5,458,460,55.15,55.40,6,6,5.08,0,74.30,74.34,74.34,78.00,51,0.0097,0.0097,199,200,55.16,55.74,4,4,5.22,0,76.03,76.05,76.05,78.00,47,0.0089,0.0089,315,240,851,2.029,2.001,77.74,77.52,52.40,55.06,55.04,44,45,90,4.15,49.94,4,4,1,539.11,7,0,0,10,9,0,2,196,200,55.22,56.35,4,4,4.74,0,75.38,75.33,75.33,78.00,46,0.0089,0.0089,603,602,55.04,55.22,0,6,2.53,0,78.20,78.20,78.20,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:47:00,77.96,78.04,78.04,50,0.0114,0.0114,14.43,3788.79,1,942.98,21.45,47.51,43.18,43.20,34.01,0,0.00,0.00,57.83,43.20,2035.72,85.18,23.28,89.98,0.00,86.87,0,28,0.00,43.46,55.72,803.06,67.89,43.72,79.98,18.24,496,500,150,1.813,1.801,74.36,76.65,52.07,55.00,55.04,50,51,92,4.59,51.68,3.16,3.23,1,376.95,6,3,3,5,5,0,5,456,460,55.16,55.37,6,6,4.50,0,74.36,74.38,74.38,78.00,51,0.0097,0.0097,198,200,55.12,55.73,4,4,5.30,0,76.08,76.05,76.05,78.00,47,0.0089,0.0089,321,240,852,2.006,2.001,77.74,77.52,52.36,55.03,55.04,44,45,90,4.23,49.93,4,4,1,541.16,7,0,0,10,9,0,2,195,200,55.22,56.35,4,4,4.83,0,75.41,75.32,75.32,78.00,46,0.0089,0.0089,604,603,55.01,55.19,0,6,4.97,0,78.19,78.20,78.20,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:48:00,78.04,78.04,78.04,50,0.0114,0.0114,14.43,3913.45,1,945.43,21.42,47.48,43.11,43.20,29.30,0,14.34,0.00,57.88,43.20,2037.83,85.18,23.34,90.21,0.00,86.87,0,28,0.00,43.49,55.80,805.25,68.26,43.71,79.98,18.26,500,500,149,1.820,1.801,74.39,76.68,52.04,54.99,55.04,50,51,92,4.62,51.66,3.14,3.23,1,379.43,6,3,3,5,5,0,5,456,460,55.15,55.36,6,6,3.65,0,74.41,74.42,74.42,78.00,52,0.0098,0.0098,200,200,55.12,55.73,4,4,5.26,0,76.11,76.05,76.05,78.00,47,0.0089,0.0089,353,240,848,2.000,2.001,77.77,77.53,52.34,55.01,55.04,44,45,90,4.05,49.91,4,4,1,535.80,7,0,0,10,9,0,2,197,200,55.20,56.34,4,4,4.70,0,75.42,75.32,75.32,78.00,46,0.0089,0.0089,604,603,55.00,55.17,0,6,4.96,0,78.17,78.20,78.20,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:49:00,78.05,78.04,78.04,50,0.0114,0.0114,14.43,3736.84,1,939.29,21.30,47.38,42.99,43.20,16.26,0,21.46,0.00,57.92,43.20,2037.22,84.89,23.30,89.88,0.00,86.87,0,28,0.00,43.48,55.81,787.82,69.14,43.69,79.98,18.09,499,500,157,1.781,1.801,74.40,76.72,52.20,55.01,55.04,51,52,92,4.06,52.30,3.14,3.10,1,381.44,6,3,3,5,5,0,5,462,460,55.21,55.37,6,6,3.52,0,74.44,74.45,74.45,78.00,53,0.0098,0.0098,198,200,55.22,55.75,4,4,5.04,0,76.14,76.05,76.05,78.00,46,0.0089,0.0089,337,240,851,1.999,2.001,77.72,77.53,52.34,54.99,55.04,44,45,90,4.20,49.88,4,4,1,538.13,7,0,0,10,9,0,2,197,200,55.13,56.33,4,4,4.38,0,75.40,75.33,75.33,78.00,46,0.0089,0.0089,602,603,54.96,55.16,0,6,4.96,0,78.15,78.19,78.19,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:50:00,77.99,78.05,78.05,50,0.0114,0.0114,14.43,3836.54,1,949.85,21.18,47.46,43.04,43.20,16.69,0,16.65,0.00,57.97,43.20,2035.13,84.76,23.31,89.62,0.00,86.87,0,27,0.00,43.47,55.74,791.86,68.49,43.62,79.98,18.01,505,500,160,1.799,1.801,74.41,76.71,52.48,55.12,55.04,51,52,93,4.13,52.54,3.19,3.10,1,379.28,6,3,3,5,5,0,5,468,460,55.30,55.47,6,6,4.93,0,74.50,74.49,74.49,78.00,53,0.0098,0.0098,198,200,55.27,55.83,4,4,5.27,0,76.16,76.06,76.06,78.00,47,0.0089,0.0089,347,240,857,1.980,2.001,77.76,77.53,52.33,54.97,55.04,44,45,91,4.03,49.86,4,4,1,542.09,7,0,0,10,9,0,2,200,200,55.15,56.31,4,4,4.78,0,75.39,75.33,75.33,78.00,47,0.0089,0.0089,599,603,54.95,55.14,0,6,2.44,0,78.15,78.19,78.19,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:51:00,78.03,78.05,78.05,50,0.0114,0.0114,14.43,3797.98,1,941.18,21.19,47.45,43.06,43.20,35.18,0,12.88,0.00,58.02,43.20,2038.84,84.91,23.31,89.82,0.00,86.88,0,27,0.00,43.53,55.72,793.88,68.67,43.62,79.98,17.96,499,500,150,1.813,1.801,74.42,76.72,52.57,55.20,55.04,52,52,93,3.92,52.54,3.24,3.10,1,373.91,6,3,3,5,5,0,5,454,460,55.39,55.54,6,6,5.02,0,74.58,74.53,74.53,78.00,53,0.0098,0.0098,198,200,55.37,55.90,4,4,5.21,0,76.15,76.06,76.06,78.00,47,0.0089,0.0089,325,240,857,1.993,2.001,77.75,77.53,52.33,54.96,55.04,44,45,91,4.20,49.86,4,4,1,543.20,7,0,0,10,9,0,2,202,200,55.14,56.29,4,4,4.72,0,75.37,75.34,75.34,78.00,47,0.0089,0.0089,601,603,54.95,55.13,0,6,2.41,0,78.14,78.19,78.19,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:52:00,78.02,78.05,78.05,50,0.0114,0.0114,14.43,3865.65,1,924.03,21.20,47.46,43.06,43.20,20.64,0,13.82,0.01,58.07,43.20,2038.01,84.94,23.32,89.89,0.00,86.87,0,27,0.00,43.53,55.79,768.20,69.04,43.62,79.98,17.95,495,500,147,1.820,1.801,74.45,76.75,52.52,55.23,55.04,52,51,93,4.01,52.48,3.27,3.10,1,377.86,6,3,3,5,5,0,5,456,460,55.41,55.57,6,6,4.03,0,74.61,74.56,74.56,78.00,53,0.0098,0.0098,199,200,55.39,55.94,4,4,5.32,0,76.12,76.07,76.07,78.00,47,0.0089,0.0089,326,240,863,1.977,2.001,77.78,77.54,52.34,54.96,55.04,44,46,91,4.17,49.90,4,4,1,544.41,7,0,0,10,9,0,2,203,200,55.16,56.27,4,4,4.82,0,75.37,75.34,75.34,78.00,47,0.0089,0.0089,603,603,54.96,55.13,0,6,4.99,0,78.15,78.19,78.19,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,1,1.1,0.4178,0,0,1,15,-2,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:53:00,78.04,78.06,78.06,50,0.0114,0.0114,14.43,3827.54,1,947.33,21.19,47.47,43.09,43.20,37.96,0,13.74,0.00,58.11,43.20,2037.27,84.98,23.28,89.93,0.00,86.88,0,27,0.00,43.55,55.77,795.92,69.01,43.63,79.98,17.88,497,500,151,1.802,1.801,74.43,76.77,52.51,55.25,55.04,52,51,93,4.09,52.49,3.29,3.10,1,374.54,6,3,3,5,5,0,5,454,460,55.39,55.59,6,6,4.98,0,74.64,74.59,74.59,78.00,53,0.0099,0.0099,197,200,55.41,55.96,4,4,2.37,0,76.09,76.08,76.08,78.00,47,0.0089,0.0089,326,240,866,2.005,2.001,77.74,77.54,52.37,54.97,55.04,44,45,91,4.07,49.94,4,4,1,548.02,7,0,0,10,9,0,2,202,200,55.16,56.26,4,4,1.08,0,75.36,75.34,75.34,77.00,47,0.0089,0.0089,614,603,54.99,55.14,0,6,4.42,0,78.17,78.19,78.19,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4178,0,0,0,0,-2,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:54:00,78.05,78.06,78.06,50,0.0114,0.0114,14.43,3938.81,1,949.61,21.29,47.47,43.11,43.20,42.13,0,15.15,0.00,58.16,43.20,2034.93,85.27,23.31,90.23,0.00,86.87,0,27,0.00,43.54,55.72,792.04,67.48,43.63,79.98,17.99,500,500,145,1.811,1.801,74.48,76.80,52.48,55.25,55.04,51,52,93,4.56,52.37,3.32,3.19,1,378.45,6,3,3,5,5,0,5,456,460,55.42,55.60,6,6,3.71,0,74.66,74.62,74.62,77.00,53,0.0099,0.0099,200,200,55.38,55.98,4,4,5.29,0,76.07,76.09,76.09,78.00,46,0.0089,0.0089,325,240,868,1.979,2.001,77.76,77.55,52.42,54.99,55.04,45,46,91,4.22,49.98,4,4,1,548.45,7,0,0,10,9,0,2,200,200,55.20,56.28,4,4,4.77,0,75.35,75.33,75.33,77.00,47,0.0089,0.0089,613,604,55.01,55.17,0,6,4.97,0,78.15,78.18,78.18,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.6,-1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:55:00,78.00,78.06,78.06,50,0.0114,0.0114,14.43,3971.16,1,946.40,21.33,47.52,43.16,43.20,11.13,0,0.00,0.00,58.20,43.20,2040.62,85.25,23.38,90.31,0.00,86.87,0,27,0.00,43.64,55.69,789.81,67.91,43.67,79.98,18.10,503,500,147,1.794,1.801,74.46,76.82,52.29,55.20,55.04,51,52,92,4.59,51.84,3.32,3.18,1,366.59,6,3,3,5,5,0,5,453,460,55.32,55.55,6,6,5.05,0,74.67,74.66,74.66,77.00,52,0.0099,0.0099,198,200,55.30,55.95,4,4,5.18,0,76.05,76.09,76.09,78.00,45,0.0089,0.0089,366,240,865,2.021,2.001,77.75,77.55,52.49,55.03,55.04,45,45,91,4.00,50.02,4,4,1,553.71,7,0,0,10,9,0,2,202,200,55.20,56.29,4,4,4.68,0,75.35,75.33,75.33,77.00,47,0.0089,0.0089,611,603,55.11,55.21,0,6,1.29,0,78.15,78.18,78.18,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:56:00,78.09,78.07,78.07,50,0.0114,0.0114,14.43,3917.33,1,939.95,21.34,47.51,43.14,43.20,15.41,0,12.67,0.00,58.25,43.20,2033.80,85.04,23.35,90.09,0.00,86.86,0,27,0.00,43.60,55.68,797.60,68.19,43.69,79.98,18.47,494,500,158,1.785,1.801,74.51,76.80,52.25,55.15,55.04,51,51,92,4.57,51.86,3.31,3.18,1,379.34,6,3,3,5,5,0,5,465,460,55.33,55.51,6,6,4.96,0,74.64,74.69,74.69,77.00,53,0.0099,0.0099,197,200,55.32,55.92,4,4,3.60,0,76.05,76.10,76.10,78.00,45,0.0089,0.0089,294,240,857,2.012,2.001,77.78,77.56,52.48,55.05,55.04,45,46,91,4.30,50.02,4,4,1,537.38,7,0,0,10,9,0,2,201,200,55.20,56.30,4,4,2.58,0,75.33,75.33,75.33,77.00,47,0.0089,0.0089,600,603,55.06,55.23,0,6,4.66,0,78.20,78.18,78.18,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:57:00,78.08,78.07,78.07,50,0.0114,0.0114,14.43,3904.26,1,944.92,21.37,47.55,43.30,43.20,28.02,0,12.06,0.00,58.30,43.20,2034.94,84.90,23.35,89.82,0.00,86.88,0,26,0.00,43.65,55.71,804.87,68.05,43.71,79.98,18.51,498,500,158,1.791,1.801,74.51,76.79,52.26,55.14,55.04,51,51,92,4.55,51.87,3.31,3.18,1,376.89,6,3,3,5,5,0,5,467,460,55.27,55.50,6,6,5.02,0,74.68,74.73,74.73,77.00,53,0.0099,0.0099,198,200,55.28,55.90,4,4,4.05,0,76.05,76.11,76.11,78.00,45,0.0089,0.0089,303,240,856,2.012,2.001,77.79,77.57,52.46,55.06,55.04,45,46,91,4.11,50.00,4,4,1,542.66,7,0,0,10,9,0,2,203,200,55.22,56.30,4,4,4.61,0,75.33,75.33,75.33,77.00,47,0.0089,0.0089,600,602,55.05,55.23,0,6,3.25,0,78.24,78.18,78.18,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
