date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  12:06:00,75.98,75.50,75.50,57,0.0112,0.0112,14.43,12.71,0,14.05,0.00,45.83,44.17,43.88,33.90,0,12.94,0.00,63.15,43.88,597.91,86.27,0.00,84.58,0.00,86.58,0,25,0.00,41.97,56.91,12.62,23.60,44.67,79.98,0.05,2,500,2,0.009,1.801,76.89,74.89,53.09,55.45,55.04,49,53,89,0.08,51.84,0.00,0.02,0,6.43,5,2,2,0,0,0,2,0,460,56.07,56.57,0,2,4.48,0,73.40,74.53,74.53,78.00,49,0.0097,0.0097,0,200,56.24,57.39,0,2,4.35,0,75.74,76.29,76.29,78.00,46,0.0091,0.0091,1,240,2,0.018,2.001,79.52,75.79,53.70,55.28,55.04,43,45,89,0.25,50.91,0,0,0,9.47,5,0,0,0,0,0,2,0,200,56.22,57.38,0,2,4.43,0,74.97,75.20,75.20,78.00,46,0.0088,0.0088,0,200,55.72,56.12,0,2,2.26,0,77.44,78.12,78.12,78.00,42,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:07:00,76.01,75.56,75.56,56,0.0112,0.0112,14.43,13.71,0,10.78,0.00,45.77,44.18,43.88,17.65,0,0.00,0.00,63.21,43.88,60.06,86.20,0.00,84.56,0.00,86.51,0,25,0.00,42.26,56.92,15.32,23.61,44.70,79.98,0.07,2,500,2,0.019,1.801,77.05,74.77,53.57,55.52,55.04,49,52,89,0.02,51.97,0.00,0.03,0,9.15,5,2,2,0,0,0,2,0,460,56.16,56.89,0,2,3.82,0,73.44,74.84,74.84,78.00,49,0.0098,0.0098,0,200,56.36,57.78,0,2,4.90,0,75.71,76.45,76.45,78.00,46,0.0091,0.0091,1,240,3,0.012,2.001,79.63,75.69,54.22,55.38,55.04,43,45,89,0.29,50.96,0,0,0,8.37,5,0,0,0,0,0,2,0,200,56.41,57.69,0,2,4.54,0,75.02,75.36,75.36,78.00,46,0.0088,0.0088,0,200,55.89,56.46,0,2,4.70,0,77.44,78.21,78.21,78.00,42,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:08:00,76.00,75.62,75.62,56,0.0113,0.0113,14.43,13.90,0,12.95,0.00,45.73,44.19,43.88,36.25,0,12.89,0.00,63.21,43.88,14.00,86.21,0.00,84.56,0.00,86.43,0,25,0.00,42.56,56.95,16.54,23.62,44.75,79.98,0.05,2,500,3,0.020,1.801,77.06,74.64,54.02,55.61,55.04,49,52,89,0.06,52.10,0.00,0.02,0,6.59,5,2,2,0,0,0,2,0,460,56.34,57.23,0,2,4.53,0,73.47,75.13,75.13,78.00,49,0.0100,0.0100,0,200,56.62,58.17,0,2,2.43,0,75.68,76.60,76.60,78.00,46,0.0091,0.0091,2,240,3,0.011,2.001,79.74,75.61,54.70,55.49,55.04,43,46,89,0.37,51.02,0,0,0,4.13,5,0,0,0,0,0,2,0,200,56.64,58.00,0,2,4.32,0,75.05,75.52,75.52,78.00,46,0.0088,0.0088,0,200,56.09,56.79,0,2,3.70,0,77.43,78.29,78.29,78.00,42,0.0090,0.0090,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:09:00,76.01,75.68,75.68,56,0.0113,0.0113,14.43,13.71,0,0.00,0.00,45.70,44.23,43.88,22.25,0,12.38,0.00,63.24,43.88,10.76,86.20,0.00,84.55,0.00,86.33,0,24,0.00,42.88,57.06,0.00,23.61,44.82,79.98,0.07,3,500,2,0.013,1.801,77.09,74.52,54.46,55.70,55.04,49,52,89,0.01,52.24,0.00,0.02,0,6.23,5,2,2,0,0,0,2,0,460,56.58,57.56,0,2,4.54,0,73.50,75.42,75.42,78.00,49,0.0101,0.0101,0,200,56.84,58.52,0,2,2.71,0,75.66,76.75,76.75,78.00,46,0.0091,0.0091,0,240,1,0.014,2.001,79.71,75.53,55.16,55.60,55.04,43,46,89,0.27,51.10,0,0,0,9.71,5,0,0,0,0,0,2,0,200,56.89,58.30,0,2,4.36,0,75.09,75.67,75.67,78.00,46,0.0089,0.0089,0,200,56.24,57.12,0,2,3.34,0,77.43,78.38,78.38,78.00,42,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:10:00,76.01,75.74,75.74,56,0.0113,0.0113,14.43,14.08,0,16.09,0.00,45.70,44.27,43.88,32.73,0,13.00,0.00,63.28,43.88,11.02,86.18,0.00,84.53,0.00,86.24,0,25,0.00,43.21,57.09,17.79,23.77,44.90,79.98,0.05,5,500,2,0.017,1.801,77.10,74.40,54.92,55.79,55.04,49,52,89,0.09,52.37,0.00,0.02,0,8.63,5,2,2,0,0,0,2,0,460,56.74,57.88,0,2,4.17,0,73.52,75.69,75.69,78.00,49,0.0102,0.0102,0,200,56.98,58.86,0,2,3.57,0,75.63,76.89,76.89,78.00,46,0.0091,0.0091,2,240,3,0.017,2.001,79.81,75.45,55.56,55.73,55.04,43,46,89,0.39,51.17,0,0,0,5.63,5,0,0,0,0,0,2,0,200,57.10,58.59,0,2,2.51,0,75.12,75.81,75.81,78.00,46,0.0089,0.0089,0,200,56.47,57.45,0,2,4.62,0,77.42,78.46,78.46,78.00,42,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:11:00,76.04,75.80,75.80,55,0.0113,0.0113,14.43,16.64,0,14.39,0.00,45.71,44.31,43.88,22.57,0,14.95,0.00,63.30,43.88,11.27,86.15,0.00,84.51,0.00,86.15,0,25,0.00,43.54,57.16,16.57,23.63,44.99,79.98,0.05,1,500,2,0.018,1.801,77.18,74.26,55.34,55.90,55.04,49,52,89,0.09,52.50,0.00,0.03,0,10.88,5,2,2,0,0,0,2,0,460,56.89,58.19,0,2,3.29,0,73.55,75.96,75.96,78.00,49,0.0104,0.0104,0,200,57.16,59.18,0,2,4.75,0,75.61,77.02,77.02,78.00,46,0.0091,0.0091,1,240,3,0.022,2.001,79.80,75.38,55.93,55.86,55.04,43,46,89,0.28,51.26,0,0,0,7.49,5,0,0,0,0,0,2,0,200,57.34,58.88,0,2,4.29,0,75.14,75.95,75.95,78.00,46,0.0089,0.0089,0,200,56.65,57.77,0,2,4.73,0,77.41,78.54,78.54,78.00,42,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.2,1,1.1,0.4978,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:12:00,76.06,75.86,75.86,55,0.0113,0.0113,14.43,13.67,0,0.00,0.00,45.73,44.34,43.88,31.66,0,12.72,0.00,63.34,43.88,10.85,86.11,0.00,84.49,0.00,86.06,0,25,0.00,43.83,57.23,0.00,23.56,45.07,79.98,0.05,2,500,2,0.017,1.801,77.27,74.14,55.72,56.00,55.04,49,52,89,0.01,52.63,0.00,0.02,0,8.06,5,2,2,0,0,0,2,0,460,57.11,58.51,0,2,4.26,0,73.58,76.22,76.22,78.00,49,0.0105,0.0105,0,200,57.34,59.50,0,2,3.18,0,75.59,77.16,77.16,78.00,46,0.0091,0.0091,2,240,3,0.026,2.001,79.87,75.29,56.26,55.99,55.04,43,46,89,0.27,51.34,0,0,0,5.06,5,0,0,0,0,0,2,0,200,57.57,59.15,0,2,2.31,0,75.16,76.08,76.08,78.00,47,0.0089,0.0089,0,200,56.87,58.09,0,2,4.43,0,77.40,78.62,78.62,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:13:00,76.06,75.92,75.92,55,0.0113,0.0113,14.43,1.28,0,4.12,0.00,45.76,44.40,43.88,17.76,0,13.49,0.00,63.35,43.88,11.22,86.08,0.00,84.47,0.00,85.97,0,26,0.00,44.10,57.38,0.00,23.63,45.15,79.98,0.05,2,500,2,0.014,1.801,77.30,74.02,56.10,56.10,55.04,49,52,89,0.03,52.76,0.00,0.02,0,10.36,5,2,2,0,0,0,2,0,460,57.34,58.81,0,2,3.20,0,73.59,76.47,76.47,78.00,49,0.0106,0.0106,0,200,57.53,59.79,0,2,4.70,0,75.57,77.29,77.29,78.00,46,0.0091,0.0091,1,240,2,0.013,2.001,79.92,75.20,56.57,56.12,55.04,43,46,89,0.26,51.42,0,0,0,7.30,5,0,0,0,0,0,2,0,200,57.82,59.43,0,2,4.18,0,75.18,76.22,76.22,78.00,47,0.0089,0.0089,0,200,57.09,58.41,0,2,4.72,0,77.39,78.69,78.69,78.00,42,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,-1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:14:00,76.06,75.98,75.98,55,0.0113,0.0113,14.43,19.79,0,12.98,0.00,45.79,44.48,43.88,0.00,0,13.23,0.00,63.40,43.88,11.13,86.04,0.00,84.44,0.00,85.89,0,25,0.00,44.33,57.32,13.31,23.77,45.22,79.98,0.05,2,500,2,0.013,1.801,77.32,73.90,56.43,56.21,55.04,49,52,89,0.09,52.89,0.00,0.02,0,9.39,5,2,2,0,0,0,2,0,460,57.53,59.11,0,2,2.69,0,73.62,76.72,76.72,78.00,49,0.0108,0.0108,0,200,57.75,60.08,0,2,4.25,0,75.55,77.42,77.42,78.00,46,0.0091,0.0091,1,240,2,0.010,2.001,79.94,75.12,56.86,56.25,55.04,43,46,89,0.27,51.51,0,0,0,6.32,5,0,0,0,0,0,2,0,200,58.01,59.70,0,2,3.46,0,75.20,76.35,76.35,78.00,47,0.0089,0.0089,0,200,57.26,58.73,0,2,4.68,0,77.37,78.77,78.77,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:15:00,76.06,76.04,76.04,54,0.0113,0.0113,14.43,13.30,0,3.53,0.00,45.83,44.58,43.88,14.87,0,13.10,0.00,63.41,43.88,11.18,86.00,0.00,84.42,0.00,85.81,0,25,0.00,44.55,57.38,9.90,23.57,45.30,79.98,0.05,2,500,2,0.023,1.801,77.37,73.77,56.74,56.33,55.04,49,52,89,0.14,53.01,0.00,0.02,0,5.82,5,2,2,0,0,0,2,0,460,57.67,59.41,0,2,4.16,0,73.63,76.96,76.96,78.00,49,0.0109,0.0109,0,200,57.93,60.36,0,2,4.89,0,75.53,77.54,77.54,78.00,46,0.0091,0.0091,2,240,2,0.021,2.001,79.89,75.04,57.12,56.39,55.04,43,46,89,0.31,51.59,0,0,0,8.93,5,0,0,0,0,0,2,0,200,58.22,59.96,0,2,4.54,0,75.22,76.47,76.47,78.00,46,0.0090,0.0090,0,200,57.50,59.04,0,2,4.67,0,77.36,78.84,78.84,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.4,1,1.1,0.4978,0,0,1,15,0,0,0
10/07  12:16:00,76.04,76.10,76.10,55,0.0114,0.0114,14.43,17.51,0,0.00,0.00,45.88,44.65,43.83,0.00,0,12.49,0.00,63.48,43.83,10.92,85.96,0.00,84.39,0.00,85.73,0,25,0.00,44.74,57.45,0.00,23.62,45.37,79.98,0.07,1,500,2,0.029,1.801,77.31,73.66,57.01,56.44,55.04,49,52,89,0.07,53.13,0.00,0.02,0,6.04,5,2,2,0,0,0,2,0,460,57.90,59.69,0,2,4.47,0,73.66,77.19,77.19,78.00,49,0.0111,0.0111,0,200,58.10,60.63,0,2,4.80,0,75.51,77.66,77.66,78.00,46,0.0091,0.0091,1,240,3,0.015,2.001,79.93,74.96,57.36,56.53,55.04,43,47,89,0.26,51.67,0,0,0,9.44,5,0,0,0,0,0,2,0,200,58.47,60.24,0,2,4.45,0,75.24,76.59,76.59,78.00,47,0.0090,0.0090,0,200,57.66,59.30,0,2,1.94,0,77.34,78.92,78.92,78.00,43,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:17:00,76.06,76.16,76.16,54,0.0114,0.0114,14.44,14.95,0,5.73,0.00,45.93,44.77,43.83,30.59,0,12.36,0.00,63.47,43.83,10.96,85.91,0.00,84.37,0.00,85.66,0,24,0.00,44.93,57.55,16.18,23.58,45.45,79.98,0.05,1,500,2,0.011,1.801,77.33,73.54,57.27,56.55,55.04,49,52,88,0.05,53.26,0.00,0.02,0,6.17,5,2,2,0,0,0,2,0,460,58.07,59.96,0,2,4.43,0,73.67,77.42,77.42,78.00,49,0.0112,0.0112,0,200,58.26,60.88,0,2,4.84,0,75.49,77.78,77.78,78.00,46,0.0091,0.0091,1,240,3,0.012,2.001,79.97,74.88,57.58,56.67,55.04,43,47,89,0.38,51.75,0,0,0,9.35,5,0,0,0,0,0,2,0,200,58.69,60.50,0,2,4.49,0,75.25,76.71,76.71,78.00,47,0.0090,0.0090,0,200,57.90,59.62,0,2,1.73,0,77.32,78.99,78.99,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:18:00,76.09,76.22,76.22,54,0.0114,0.0114,14.43,12.98,0,16.24,0.00,45.98,44.87,43.83,36.15,0,13.39,0.01,63.51,43.83,11.10,85.86,0.00,84.34,0.00,85.59,0,24,0.00,45.10,57.59,16.05,23.63,45.52,79.98,0.05,2,500,2,0.018,1.801,77.15,73.42,57.51,56.67,55.04,49,52,88,0.08,53.38,0.00,0.02,0,9.34,5,2,2,0,0,0,2,0,460,58.21,60.25,0,2,2.86,0,73.69,77.65,77.65,78.00,49,0.0114,0.0114,0,200,58.47,61.13,0,2,4.09,0,75.47,77.89,77.89,78.00,46,0.0092,0.0092,2,240,2,0.016,2.001,79.79,74.80,57.78,56.83,55.04,43,47,89,0.25,51.83,0,0,0,6.16,5,0,0,0,0,0,2,0,200,58.88,60.74,0,2,3.25,0,75.26,76.83,76.83,78.00,46,0.0090,0.0090,0,200,58.05,59.89,0,2,4.67,0,77.29,79.06,79.06,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.4,1,1.1,0.5701,0,0,0,0,0,-1,1,0,-3,0,3,1,2.1800,2.5700,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:19:00,76.08,76.28,76.28,54,0.0114,0.0114,14.43,11.47,0,6.83,0.00,46.03,45.01,43.83,18.40,0,13.55,0.00,63.54,43.83,11.01,85.81,0.00,84.31,0.00,85.52,0,24,0.00,45.25,57.61,16.57,23.64,45.59,79.98,0.05,3,500,2,0.018,1.801,77.30,73.31,57.73,56.78,55.04,49,53,88,0.07,53.50,0.00,0.02,0,5.44,5,2,2,0,0,0,2,0,460,58.41,60.50,0,2,4.46,0,73.70,77.87,77.87,78.00,49,0.0115,0.0115,0,200,58.69,61.39,0,2,4.82,0,75.45,78.00,78.00,78.00,46,0.0092,0.0092,2,240,2,0.021,2.001,79.92,74.71,57.96,56.96,55.04,43,47,89,0.30,51.91,0,0,0,9.40,5,0,0,0,0,0,2,0,200,59.10,60.99,0,2,4.48,0,75.27,76.95,76.95,78.00,47,0.0090,0.0090,0,200,58.29,60.13,0,2,1.87,0,77.28,79.13,79.13,78.00,43,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.3,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,2.1800,1.2500,1.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:20:00,76.04,76.34,76.34,54,0.0114,0.0114,14.43,10.47,0,14.42,0.00,46.09,45.13,43.83,20.22,0,14.79,0.00,63.56,43.83,11.03,85.77,0.00,84.28,0.00,85.45,0,24,0.00,45.41,57.75,13.01,23.66,45.66,79.98,0.05,1,500,3,0.014,1.801,77.29,73.20,57.93,56.89,55.04,49,53,88,0.02,53.62,0.00,0.02,0,9.04,5,2,2,0,0,0,2,0,460,58.67,60.75,0,2,3.44,0,73.71,78.08,78.08,78.00,49,0.0117,0.0117,0,200,58.90,61.63,0,2,3.85,0,75.44,78.11,78.11,78.00,46,0.0092,0.0092,2,240,2,0.011,2.001,79.88,74.63,58.13,57.10,55.04,43,47,89,0.23,51.99,0,0,0,6.05,5,0,0,0,0,0,2,0,200,59.28,61.23,0,2,2.91,0,75.28,77.06,77.06,78.00,47,0.0091,0.0091,0,200,58.52,60.35,0,2,4.65,0,77.25,79.20,79.20,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:21:00,76.07,76.40,76.40,53,0.0114,0.0114,14.43,14.44,0,11.09,0.00,46.14,45.21,43.83,18.19,0,0.00,0.00,63.59,43.83,11.21,85.72,0.00,84.25,0.00,85.38,0,25,0.00,45.55,57.73,13.97,23.61,45.73,79.98,0.06,1,500,3,0.014,1.801,77.26,73.09,58.11,57.01,55.04,49,53,88,0.06,53.73,0.00,0.03,0,10.69,5,2,2,0,0,0,2,0,460,58.87,61.01,0,2,3.22,0,73.73,78.29,78.29,78.00,49,0.0118,0.0118,0,200,59.02,61.87,0,2,4.72,0,75.42,78.22,78.22,78.00,46,0.0092,0.0092,2,240,2,0.021,2.001,79.89,74.54,58.29,57.24,55.04,43,47,89,0.31,52.07,0,0,0,7.36,5,0,0,0,0,0,2,0,200,59.50,61.47,0,2,4.24,0,75.29,77.17,77.17,78.00,47,0.0091,0.0091,0,200,58.68,60.63,0,2,4.72,0,77.23,79.26,79.26,78.00,44,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,1.1,0,1.7,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:22:00,76.06,76.46,76.46,53,0.0114,0.0114,14.44,10.65,0,10.88,0.00,46.20,45.34,43.83,28.23,0,0.00,0.00,63.62,43.83,10.68,85.69,0.00,84.21,0.00,85.32,0,25,0.00,45.69,57.85,14.02,23.59,45.80,79.98,0.05,2,500,2,0.019,1.801,77.38,72.98,58.27,57.13,55.04,49,53,88,0.07,53.85,0.00,0.03,0,7.34,5,2,2,0,0,0,2,0,460,59.04,61.26,0,2,4.52,0,73.74,78.50,78.50,78.00,49,0.0120,0.0120,0,200,59.22,62.09,0,2,2.47,0,75.41,78.32,78.32,78.00,46,0.0092,0.0092,1,240,3,0.011,2.001,79.95,74.47,58.44,57.37,55.04,43,48,89,0.30,52.15,0,0,0,6.49,5,0,0,0,0,0,2,0,200,59.69,61.69,0,2,3.41,0,75.29,77.27,77.27,78.00,47,0.0091,0.0091,0,200,58.92,60.89,0,2,3.76,0,77.21,79.33,79.33,78.00,43,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,1.4,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,1.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.4,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
