date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  08:22:00,86.75,86.63,86.63,42,0.0129,0.0129,14.52,5626.14,1,925.47,21.68,46.61,41.25,41.01,21.93,0,12.49,0.00,44.92,41.01,2044.44,84.95,23.29,91.20,0.00,88.86,0,51,0.00,41.63,54.77,790.42,66.50,42.21,79.98,19.81,502,500,252,1.998,2.001,75.67,81.48,52.04,55.11,55.04,48,46,91,7.09,49.97,7.76,8.14,1,464.21,7,3,3,5,5,0,3,459,460,55.30,55.50,6,6,4.49,0,75.41,75.36,75.36,78.00,52,0.0098,0.0098,298,299,55.19,55.60,4,4,5.40,0,78.10,78.22,78.22,78.00,42,0.0088,0.0088,324,240,873,2.208,2.202,78.17,79.13,52.39,55.16,55.04,44,44,90,3.94,49.35,4,4,1,594.01,7,0,0,10,9,0,2,205,200,55.34,56.43,4,4,4.87,0,76.05,76.12,76.12,78.00,45,0.0087,0.0087,614,614,55.18,55.33,0,6,5.06,0,78.46,78.42,78.42,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.9,0,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:23:00,86.88,86.66,86.66,43,0.0129,0.0129,14.52,5479.51,1,945.10,21.68,46.60,41.38,41.01,29.62,0,13.90,0.00,45.01,41.01,2041.88,84.97,23.31,91.12,0.00,88.86,0,51,0.00,41.60,54.74,808.89,66.35,42.23,79.98,19.82,508,500,255,1.984,2.001,75.69,81.39,52.05,55.12,55.04,48,46,91,7.00,49.97,7.77,8.14,1,460.21,7,3,3,5,5,0,3,459,460,55.30,55.50,6,6,4.68,0,75.43,75.40,75.40,78.00,52,0.0098,0.0098,298,297,55.23,55.60,4,4,5.40,0,78.15,78.21,78.21,78.00,42,0.0088,0.0088,330,240,860,2.195,2.202,78.17,79.12,52.39,55.16,55.04,44,44,90,4.00,49.36,4,4,1,597.23,7,0,0,10,9,0,2,205,200,55.33,56.41,4,4,4.88,0,76.07,76.13,76.13,78.00,44,0.0087,0.0087,611,614,55.15,55.33,0,6,5.08,0,78.44,78.41,78.41,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.9,0,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:24:00,87.02,86.69,86.69,43,0.0128,0.0128,14.52,5402.79,1,953.52,21.73,46.63,41.57,41.01,25.56,0,12.72,0.00,45.10,41.01,2041.09,84.92,23.38,91.10,0.00,88.85,0,51,0.00,41.67,54.75,811.32,66.24,42.23,79.98,19.81,499,500,258,2.010,2.001,75.77,81.41,52.14,55.16,55.04,48,46,91,7.07,50.04,7.79,8.14,1,460.34,7,3,3,5,5,0,3,458,460,55.31,55.53,6,6,5.06,0,75.45,75.43,75.43,78.00,52,0.0098,0.0098,299,294,55.33,55.63,4,4,2.93,0,78.20,78.20,78.20,78.00,42,0.0087,0.0087,325,240,866,2.191,2.202,78.16,79.14,52.40,55.15,55.04,44,44,90,3.98,49.37,4,4,1,589.87,7,0,0,10,9,0,2,203,200,55.36,56.39,4,4,2.70,0,76.09,76.13,76.13,78.00,45,0.0087,0.0087,612,615,55.17,55.33,0,6,4.35,0,78.42,78.41,78.41,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,-1,1.1,0.5416,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.9,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:25:00,87.12,86.72,86.72,42,0.0128,0.0128,14.52,5442.18,1,925.55,21.75,46.69,41.62,41.01,18.61,0,8.19,0.00,45.18,41.01,2042.41,84.79,23.37,90.90,0.00,88.85,0,50,0.00,41.86,54.74,822.37,65.85,42.32,79.98,19.88,506,500,253,2.014,2.001,75.81,81.47,52.15,55.19,55.04,48,46,91,7.09,50.09,7.82,8.14,1,460.24,7,3,3,5,5,0,3,461,460,55.42,55.56,6,6,3.38,0,75.47,75.47,75.47,78.00,52,0.0098,0.0098,298,290,55.26,55.65,4,4,5.09,0,78.25,78.19,78.19,78.00,42,0.0087,0.0087,309,240,875,2.225,2.202,78.15,79.18,52.41,55.16,55.04,44,44,90,4.10,49.31,4,4,1,589.17,7,0,0,10,9,0,2,203,200,55.31,56.38,4,4,4.37,0,76.12,76.12,76.12,78.00,45,0.0087,0.0087,612,615,55.13,55.33,0,6,5.02,0,78.46,78.41,78.41,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.4,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.9,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:26:00,87.11,86.75,86.75,42,0.0128,0.0128,14.52,5457.57,1,942.23,21.75,46.75,41.72,41.01,30.48,0,17.40,0.00,45.27,41.01,2042.19,85.11,23.35,91.05,0.00,88.83,0,51,0.00,41.86,54.77,809.71,66.64,42.45,79.98,19.95,499,500,258,2.001,2.001,75.81,81.53,52.20,55.22,55.04,48,46,91,7.08,50.19,7.84,8.26,1,459.70,7,3,3,5,5,0,3,458,460,55.42,55.58,6,6,5.01,0,75.50,75.50,75.50,78.00,52,0.0098,0.0098,299,288,55.35,55.68,4,4,3.16,0,78.26,78.18,78.18,78.00,42,0.0087,0.0087,337,240,868,2.186,2.202,78.18,79.19,52.36,55.14,55.04,44,44,90,4.07,49.37,4,4,1,589.93,7,0,0,10,9,0,2,204,200,55.32,56.37,4,4,4.64,0,76.14,76.12,76.12,78.00,45,0.0087,0.0087,611,615,55.17,55.32,0,6,3.92,0,78.43,78.40,78.40,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.2,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:27:00,87.16,86.78,86.78,42,0.0128,0.0128,14.52,5701.68,1,939.47,21.69,46.83,41.67,41.01,30.48,0,14.45,0.00,45.36,41.01,2043.18,85.18,23.31,91.33,0.00,88.82,0,51,0.00,42.01,54.72,819.29,65.95,42.44,79.98,19.87,499,500,245,2.015,2.001,75.80,81.65,52.24,55.26,55.04,49,45,92,7.09,50.20,7.86,8.26,1,455.46,7,3,3,5,5,0,3,461,460,55.38,55.62,6,6,5.17,0,75.53,75.54,75.54,78.00,52,0.0099,0.0099,286,286,55.36,55.71,4,4,4.07,0,78.28,78.17,78.17,78.00,42,0.0087,0.0087,335,240,864,2.226,2.202,78.20,79.22,52.37,55.14,55.04,44,44,90,4.12,49.39,4,4,1,587.96,7,0,0,10,9,0,2,196,200,55.34,56.37,4,4,3.02,0,76.16,76.12,76.12,78.00,45,0.0087,0.0087,614,615,55.21,55.32,0,6,4.97,0,78.42,78.40,78.40,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,-1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:28:00,87.18,86.81,86.81,42,0.0127,0.0127,14.52,5621.16,1,936.56,21.70,46.84,41.73,41.01,23.96,0,12.97,0.00,45.44,41.01,2041.76,85.23,23.33,91.41,0.00,88.80,0,51,0.00,41.88,54.77,821.37,66.45,42.49,79.98,20.16,503,500,243,2.022,2.001,75.84,81.67,52.20,55.27,55.04,48,45,91,7.15,50.24,7.86,8.26,1,457.39,7,3,3,5,5,0,3,462,460,55.40,55.62,6,6,5.03,0,75.56,75.57,75.57,78.00,52,0.0099,0.0099,287,285,55.35,55.73,4,4,4.08,0,78.24,78.17,78.17,78.00,42,0.0088,0.0088,336,240,854,2.204,2.202,78.21,79.25,52.35,55.13,55.04,44,44,90,4.17,49.43,4,4,1,588.92,7,0,0,10,9,0,2,196,200,55.29,56.38,4,4,4.63,0,76.19,76.12,76.12,78.00,45,0.0087,0.0087,610,616,55.14,55.31,0,6,3.59,0,78.43,78.39,78.39,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:29:00,87.18,86.84,86.84,43,0.0127,0.0127,14.52,5709.22,1,940.88,21.72,46.88,41.55,41.01,10.38,0,12.19,0.00,45.53,41.01,2041.95,84.85,23.31,91.32,0.00,88.78,0,51,0.00,41.91,54.78,793.38,65.42,42.43,79.98,20.17,500,500,243,2.008,2.001,75.84,81.71,52.20,55.27,55.04,48,46,91,7.07,50.23,7.87,8.26,1,456.26,7,3,3,5,5,0,3,460,460,55.43,55.63,6,6,5.06,0,75.59,75.60,75.60,78.00,52,0.0099,0.0099,285,287,55.37,55.74,4,4,2.88,0,78.20,78.17,78.17,78.00,42,0.0088,0.0088,306,240,872,2.174,2.202,78.20,79.26,52.38,55.13,55.04,44,44,90,4.04,49.45,4,4,1,594.90,7,0,0,10,9,0,2,196,200,55.36,56.39,4,4,4.03,0,76.18,76.12,76.12,78.00,43,0.0087,0.0087,625,616,55.19,55.31,0,6,4.01,0,78.37,78.39,78.39,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:30:00,87.10,86.87,86.87,43,0.0127,0.0127,14.52,5735.08,1,940.38,21.73,46.86,41.44,41.01,34.11,0,11.99,0.00,45.61,41.01,2043.65,84.94,23.36,91.17,0.00,88.77,0,51,0.00,41.79,54.81,819.32,65.84,42.44,79.98,19.96,500,500,246,2.017,2.001,75.87,81.78,52.22,55.28,55.04,49,46,91,7.13,50.22,7.87,8.26,1,452.54,7,3,3,5,5,0,3,460,460,55.40,55.64,6,6,4.97,0,75.61,75.64,75.64,78.00,51,0.0099,0.0099,286,292,55.37,55.75,4,4,5.33,0,78.15,78.18,78.18,78.00,42,0.0088,0.0088,306,240,872,2.194,2.202,78.17,79.24,52.40,55.14,55.04,43,44,90,4.14,49.43,4,4,1,597.14,7,0,0,10,9,0,2,196,200,55.28,56.40,4,4,4.78,0,76.17,76.12,76.12,78.00,43,0.0087,0.0087,628,616,55.17,55.32,0,6,2.32,0,78.36,78.39,78.39,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:31:00,87.28,86.90,86.90,43,0.0126,0.0126,14.52,5858.09,1,947.01,21.62,46.85,41.37,40.89,31.34,0,0.00,0.00,45.70,40.89,2042.61,85.32,23.29,91.69,0.00,88.77,0,52,0.00,41.65,54.78,808.89,65.99,42.41,79.98,20.02,500,500,241,2.027,2.001,75.87,81.80,52.23,55.28,55.04,49,46,91,7.25,50.19,7.87,8.26,1,455.49,7,3,3,5,5,0,3,462,460,55.42,55.64,6,6,3.37,0,75.65,75.67,75.67,78.00,52,0.0099,0.0099,286,297,55.35,55.75,4,4,4.70,0,78.12,78.19,78.19,78.00,42,0.0088,0.0088,297,240,861,2.211,2.202,78.23,79.23,52.40,55.15,55.04,44,44,90,4.16,49.37,4,4,1,588.33,7,0,0,10,9,0,2,198,200,55.32,56.41,4,4,3.79,0,76.15,76.13,76.13,78.00,44,0.0087,0.0087,612,616,55.19,55.32,0,6,5.03,0,78.37,78.38,78.38,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:32:00,87.21,86.93,86.93,43,0.0126,0.0126,14.52,5793.66,1,946.65,21.60,46.83,41.37,40.89,15.30,0,10.68,0.00,45.79,40.89,2043.24,85.11,23.39,91.42,0.00,88.75,0,52,0.00,41.59,54.85,814.97,66.58,42.34,79.98,20.18,503,500,244,2.005,2.001,75.91,81.83,52.20,55.27,55.04,48,46,91,7.20,50.08,7.87,8.26,1,461.69,7,3,3,5,5,0,3,458,460,55.38,55.64,6,6,4.00,0,75.69,75.70,75.70,78.00,51,0.0099,0.0099,294,304,55.40,55.75,4,4,5.37,0,78.11,78.21,78.21,78.00,42,0.0088,0.0088,305,240,866,2.214,2.202,78.20,79.25,52.33,55.12,55.04,44,44,90,3.99,49.25,4,4,1,586.56,7,0,0,10,9,0,2,196,200,55.27,56.39,4,4,4.84,0,76.13,76.13,76.13,78.00,44,0.0087,0.0087,611,616,55.08,55.29,0,6,5.06,0,78.40,78.38,78.38,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:33:00,87.18,86.96,86.96,42,0.0126,0.0126,14.52,5821.54,1,931.15,21.71,46.79,41.40,40.89,20.64,0,9.33,0.01,45.87,40.89,2041.57,85.11,23.35,91.37,0.00,88.75,0,50,0.00,41.52,54.88,794.91,66.33,42.24,79.98,20.14,505,500,259,1.978,2.001,75.90,81.76,52.20,55.26,55.04,48,45,91,7.11,50.07,7.86,8.26,1,461.16,7,3,3,5,5,0,3,458,460,55.39,55.62,6,6,5.08,0,75.74,75.73,75.73,78.00,52,0.0099,0.0099,312,310,55.40,55.73,4,4,4.00,0,78.11,78.22,78.22,78.00,42,0.0088,0.0088,301,240,864,2.202,2.202,78.18,79.24,52.25,55.07,55.04,43,44,90,4.08,49.18,4,4,1,584.64,7,0,0,10,9,0,2,196,200,55.22,56.37,4,4,2.96,0,76.11,76.14,76.14,78.00,44,0.0087,0.0087,609,616,55.08,55.24,0,6,4.94,0,78.37,78.37,78.37,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:34:00,87.20,86.99,86.99,42,0.0126,0.0126,14.52,5766.66,1,939.27,21.65,46.72,41.44,40.89,37.43,0,0.00,0.00,45.96,40.89,2042.79,84.97,23.33,91.30,0.00,88.76,0,52,0.00,41.46,54.87,817.96,66.67,42.19,79.98,20.18,507,500,279,1.984,2.001,75.98,81.46,52.28,55.27,55.04,48,45,91,7.07,50.08,7.87,8.26,1,464.87,7,3,3,5,5,0,3,465,460,55.43,55.63,6,6,5.04,0,75.75,75.76,75.76,78.00,51,0.0099,0.0099,312,316,55.36,55.73,4,4,3.90,0,78.09,78.24,78.24,78.00,42,0.0088,0.0088,308,240,864,2.214,2.202,78.19,79.25,52.20,55.03,55.04,43,44,90,3.99,49.14,4,4,1,587.90,7,0,0,10,9,0,2,204,200,55.15,56.32,4,4,4.64,0,76.11,76.14,76.14,78.00,44,0.0087,0.0087,610,616,55.02,55.20,0,6,3.68,0,78.38,78.37,78.37,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.0,-1,1.1,0.4729,0,0,0,0,0,1,1,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:35:00,87.23,87.02,87.02,42,0.0125,0.0125,14.52,5816.14,1,937.65,21.66,46.68,41.50,40.89,13.16,0,13.15,0.00,46.04,40.89,2044.29,85.27,23.31,91.33,0.00,88.75,0,50,0.00,41.42,54.84,807.40,65.50,42.14,79.98,20.04,503,500,282,1.973,2.001,76.02,81.33,52.31,55.28,55.04,48,45,91,7.11,50.06,7.87,8.26,1,468.45,7,3,3,5,5,0,3,465,460,55.43,55.63,6,6,5.00,0,75.79,75.79,75.79,78.00,52,0.0099,0.0099,314,317,55.36,55.74,4,4,5.30,0,78.14,78.24,78.24,78.00,42,0.0088,0.0088,333,240,877,2.159,2.202,78.22,79.23,52.18,54.99,55.04,43,44,90,4.15,49.12,4,4,1,593.54,7,0,0,10,9,0,2,204,200,55.14,56.28,4,4,4.77,0,76.10,76.15,76.15,78.00,44,0.0087,0.0087,623,616,55.00,55.16,0,6,2.62,0,78.39,78.36,78.36,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.2,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,3.4350,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:36:00,87.19,87.05,87.05,41,0.0125,0.0125,14.52,5765.19,1,952.03,21.70,46.67,41.58,40.89,37.64,0,0.00,0.00,46.13,40.89,2042.40,85.25,23.36,91.45,0.00,88.75,0,52,0.00,41.42,54.83,814.48,66.70,42.09,79.98,19.95,497,500,270,1.996,2.001,76.03,81.33,52.26,55.28,55.04,48,45,91,7.21,50.00,7.87,8.26,1,467.45,7,3,3,5,5,0,3,457,460,55.40,55.63,6,6,4.84,0,75.87,75.82,75.82,78.00,52,0.0099,0.0099,314,315,55.39,55.72,4,4,5.30,0,78.18,78.23,78.23,78.00,42,0.0088,0.0088,311,240,879,2.188,2.202,78.21,79.22,52.23,54.99,55.04,43,44,90,4.17,49.16,4,4,1,600.82,7,0,0,10,9,0,2,203,200,55.18,56.26,4,4,4.77,0,76.12,76.15,76.15,78.00,44,0.0087,0.0087,630,617,55.05,55.17,0,6,3.57,0,78.33,78.36,78.36,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.1,0,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.9,-1,1.1,0.5416,0,0,0,0,0,1,1,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  08:37:00,87.18,87.08,87.08,42,0.0125,0.0125,14.52,5793.80,1,945.60,21.65,46.64,41.51,40.89,0.00,0,12.96,0.00,46.21,40.89,2043.17,84.99,23.30,91.27,0.00,88.75,0,51,0.00,41.35,54.92,812.87,66.82,42.07,79.98,19.77,512,500,264,2.000,2.001,76.06,81.36,52.19,55.25,55.04,48,45,91,7.14,49.98,7.86,8.26,1,462.59,7,3,3,5,5,0,3,453,460,55.39,55.61,6,6,5.11,0,75.88,75.85,75.85,78.00,52,0.0099,0.0099,314,313,55.35,55.70,4,4,3.93,0,78.22,78.22,78.22,78.00,42,0.0088,0.0088,346,240,871,2.210,2.202,78.24,79.22,52.25,55.00,55.04,44,44,90,4.01,49.16,4,4,1,590.62,7,0,0,10,9,0,2,205,200,55.19,56.25,4,4,2.86,0,76.13,76.14,76.14,78.00,44,0.0087,0.0087,618,616,55.02,55.18,0,6,4.89,0,78.36,78.36,78.36,78.00,43,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.9100,0.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,3.4350,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
