date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  09:58:00,92.79,92.93,92.93,34,0.0124,0.0124,14.51,6543.52,1,948.02,21.73,46.04,40.39,40.00,29.30,0,0.14,0.00,52.22,40.00,2041.63,85.19,23.39,91.97,0.00,88.80,0,51,0.00,40.61,55.97,801.47,66.74,40.84,79.98,18.78,503,500,307,2.012,2.001,77.44,83.52,52.11,55.36,55.04,46,40,90,7.15,49.60,7.84,8.32,1,491.19,7,4,4,5,5,0,3,457,460,55.46,55.73,6,6,4.93,0,77.76,77.75,77.75,78.00,48,0.0100,0.0100,333,326,55.43,55.75,4,4,5.23,0,78.12,78.04,78.04,78.00,42,0.0087,0.0087,339,240,884,2.196,2.202,78.36,80.15,52.56,55.19,55.04,44,42,90,3.38,49.43,4,4,1,605.19,7,0,0,10,9,0,2,206,200,55.29,56.33,4,4,4.68,0,76.51,76.54,76.54,78.00,45,0.0088,0.0088,631,625,55.20,55.36,0,6,2.41,0,78.17,78.15,78.15,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.5,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:59:00,92.84,93.02,93.02,34,0.0124,0.0124,14.52,6170.14,1,945.15,21.76,45.97,40.49,40.00,27.59,0,13.89,0.00,52.28,40.00,2041.08,85.26,23.38,92.10,0.00,88.79,0,50,0.00,40.53,55.98,800.68,66.37,40.86,79.98,18.63,501,500,287,2.026,2.001,77.43,83.99,51.93,55.25,55.04,45,39,90,7.19,49.53,7.82,8.32,1,476.73,7,4,4,5,5,0,3,455,460,55.36,55.65,6,6,4.69,0,77.77,77.77,77.77,78.00,48,0.0100,0.0100,316,330,55.27,55.67,4,4,5.31,0,78.13,78.05,78.05,78.00,42,0.0087,0.0087,294,240,875,2.218,2.202,78.38,80.13,52.50,55.19,55.04,43,42,90,3.43,49.40,4,4,1,593.04,7,0,0,10,9,0,2,206,200,55.35,56.33,4,4,4.77,0,76.50,76.55,76.55,78.00,45,0.0088,0.0088,616,625,55.17,55.35,0,6,3.57,0,78.18,78.14,78.14,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:00:00,93.00,93.11,93.11,34,0.0124,0.0124,14.51,6448.79,1,941.09,21.72,45.94,40.48,40.00,24.49,0,13.60,0.00,52.35,40.00,2042.75,84.94,23.31,91.63,0.00,88.79,0,50,0.00,40.86,55.97,802.75,66.44,41.03,79.98,18.86,493,500,288,2.014,2.001,77.43,84.27,51.77,55.15,55.04,45,40,89,7.12,49.47,7.79,8.32,1,477.64,7,4,4,5,5,0,3,457,460,55.25,55.55,6,6,3.63,0,77.80,77.80,77.80,78.00,48,0.0100,0.0100,318,334,55.23,55.58,4,4,5.22,0,78.10,78.06,78.06,78.00,42,0.0087,0.0087,338,240,859,2.213,2.202,78.38,80.16,52.41,55.16,55.04,43,42,90,3.56,49.34,4,4,1,588.82,7,0,0,10,9,0,2,196,200,55.25,56.34,4,4,4.59,0,76.51,76.55,76.55,78.00,45,0.0088,0.0088,613,625,55.14,55.32,0,6,5.03,0,78.19,78.14,78.14,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:01:00,93.05,93.20,93.20,34,0.0124,0.0124,14.51,5974.71,1,943.19,21.73,46.02,40.74,40.00,18.51,0,12.97,0.00,52.41,40.00,2041.38,85.02,23.29,91.53,0.00,88.79,0,50,0.00,40.83,55.93,799.38,66.18,40.77,79.98,18.86,508,500,304,1.968,2.001,77.44,84.40,51.93,55.14,55.04,45,39,90,7.18,49.77,7.78,8.32,1,482.12,7,4,4,5,5,0,3,464,460,55.31,55.54,6,6,3.44,0,77.80,77.82,77.82,78.00,48,0.0101,0.0101,338,341,55.31,55.56,4,4,4.58,0,78.05,78.07,78.07,78.00,42,0.0086,0.0086,322,240,881,2.188,2.202,78.37,80.22,52.43,55.15,55.04,43,42,90,3.44,49.50,4,4,1,591.66,7,0,0,10,9,0,2,195,200,55.29,56.35,4,4,3.68,0,76.54,76.55,76.55,78.00,45,0.0088,0.0088,625,625,55.18,55.32,0,6,4.99,0,78.18,78.14,78.14,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.9,0,1.7,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,-1,1.7,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.8,1,1.7,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.7,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.9,0,1.7,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.7,0,1.7,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:02:00,93.21,93.26,93.26,34,0.0124,0.0124,14.52,6261.17,1,935.50,21.72,46.08,40.54,40.00,24.17,0,9.81,0.00,52.47,40.00,2041.23,85.06,23.30,91.72,0.00,88.80,0,51,0.00,40.90,55.96,803.01,66.03,41.21,79.98,18.76,504,500,312,1.986,2.001,77.47,84.28,52.16,55.21,55.04,46,39,91,7.19,49.88,7.82,8.32,1,488.55,7,4,4,5,5,0,3,469,460,55.47,55.59,6,6,4.98,0,77.86,77.87,77.87,78.00,49,0.0101,0.0101,341,349,55.35,55.60,4,4,2.86,0,78.01,78.10,78.10,78.00,42,0.0086,0.0086,315,240,876,2.178,2.202,78.36,80.22,52.50,55.17,55.04,43,42,90,3.42,49.49,4,4,1,594.34,7,0,0,10,9,0,2,198,200,55.33,56.38,4,4,4.47,0,76.55,76.56,76.56,78.00,45,0.0088,0.0088,633,626,55.21,55.35,0,6,3.93,0,78.11,78.14,78.14,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.4,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.4,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.7,0,1.4,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.6,0,1.4,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:03:00,93.27,93.32,93.32,34,0.0124,0.0124,14.52,6377.87,1,940.17,21.77,46.23,40.92,40.00,17.97,0,19.18,0.00,52.54,40.00,2040.24,85.00,23.32,91.57,0.00,88.79,0,50,0.00,41.11,56.04,814.77,66.57,41.32,79.98,19.00,509,500,326,1.974,2.001,77.47,84.14,52.46,55.33,55.04,46,39,91,7.07,50.10,7.88,8.32,1,497.88,7,4,4,5,5,0,3,465,460,55.57,55.69,6,6,5.05,0,77.93,77.91,77.91,78.00,49,0.0101,0.0101,353,353,55.50,55.70,4,4,5.07,0,77.98,78.11,78.11,78.00,42,0.0086,0.0086,328,240,880,2.197,2.202,78.31,80.23,52.42,55.15,55.04,43,42,90,3.59,49.15,4,4,1,603.71,7,0,0,10,9,0,2,195,200,55.27,56.38,4,4,4.62,0,76.56,76.57,76.57,78.00,44,0.0088,0.0088,630,627,55.10,55.31,0,6,3.72,0,78.11,78.14,78.14,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.2,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.2,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.2,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.6,0,1.2,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.5416,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.2,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:04:00,93.35,93.38,93.38,33,0.0124,0.0124,14.52,6652.32,1,949.51,21.61,46.31,40.72,40.00,23.00,0,12.86,0.01,52.60,40.00,2041.52,84.88,23.37,91.92,0.00,88.79,0,50,0.00,40.82,56.00,815.46,67.08,41.23,79.98,18.99,505,500,320,2.010,2.001,77.45,84.04,52.64,55.46,55.04,46,39,92,7.09,50.27,7.94,8.32,1,492.18,7,3,4,5,5,0,3,455,460,55.66,55.80,6,6,4.98,0,78.00,77.96,77.96,78.00,50,0.0102,0.0102,356,354,55.65,55.81,4,4,3.31,0,78.02,78.11,78.11,78.00,43,0.0086,0.0086,317,240,878,2.202,2.202,78.34,80.23,52.35,55.11,55.04,43,42,90,3.84,49.27,4,4,1,603.67,7,0,0,10,9,0,2,197,200,55.30,56.37,4,4,4.40,0,76.58,76.58,76.58,78.00,44,0.0088,0.0088,632,626,55.12,55.27,0,6,3.96,0,78.09,78.14,78.14,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:05:00,93.56,93.44,93.44,33,0.0124,0.0124,14.52,6739.64,1,951.12,21.69,46.34,40.73,40.00,24.92,0,7.31,0.00,52.67,40.00,2041.72,84.61,23.25,91.71,0.00,88.77,0,50,0.00,41.06,56.07,810.96,66.06,41.24,79.98,19.07,509,500,316,2.035,2.001,77.48,84.07,52.59,55.51,55.04,46,39,91,7.14,50.10,7.97,8.32,1,501.01,7,3,3,5,5,0,3,455,461,55.66,55.84,6,6,4.14,0,78.04,78.00,78.00,78.00,49,0.0102,0.0102,355,351,55.63,55.85,4,4,5.28,0,78.03,78.10,78.10,78.00,42,0.0086,0.0086,298,240,871,2.222,2.202,78.40,80.25,52.32,55.08,55.04,43,42,90,3.71,49.14,4,4,1,596.38,7,0,0,10,9,0,2,197,200,55.23,56.35,4,4,4.69,0,76.59,76.60,76.60,78.00,44,0.0088,0.0088,616,626,55.09,55.25,0,6,4.92,0,78.12,78.14,78.14,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:06:00,93.65,93.50,93.50,31,0.0123,0.0123,14.51,6731.65,1,943.56,21.72,46.29,40.54,40.00,25.67,0,0.00,0.00,52.73,40.00,2040.36,84.82,23.33,91.91,0.00,88.77,0,50,0.00,40.95,56.02,808.80,65.88,41.19,79.98,19.15,508,500,329,1.995,2.001,77.51,84.19,52.55,55.51,55.04,46,38,91,7.10,50.18,7.97,8.32,1,495.93,7,3,3,5,5,0,3,467,472,55.65,55.85,6,6,4.98,0,78.05,78.05,78.05,78.00,49,0.0103,0.0103,356,347,55.61,55.86,4,4,2.95,0,78.04,78.08,78.08,78.00,42,0.0086,0.0086,297,240,875,2.196,2.202,78.34,80.26,52.22,55.03,55.04,43,42,89,3.83,49.18,4,4,1,591.99,7,0,0,10,9,0,2,204,200,55.19,56.32,4,4,3.40,0,76.60,76.61,76.61,78.00,44,0.0088,0.0088,615,625,55.05,55.20,0,6,4.01,0,78.12,78.13,78.13,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:07:00,93.65,93.56,93.56,32,0.0123,0.0123,14.51,6631.12,1,938.78,21.75,46.28,40.55,40.00,33.05,0,12.30,0.00,52.79,40.00,2040.91,85.06,23.07,91.94,0.00,88.75,0,50,0.00,40.96,56.02,809.49,66.25,41.38,79.98,19.35,509,500,345,1.964,2.001,77.52,84.12,52.46,55.48,55.04,46,37,91,7.21,50.06,7.96,8.32,1,500.23,7,3,3,5,5,0,3,479,485,55.61,55.82,6,6,3.70,0,78.04,78.11,78.11,78.00,49,0.0103,0.0103,353,342,55.52,55.83,4,4,4.55,0,78.05,78.07,78.07,78.00,42,0.0086,0.0086,291,240,883,2.176,2.202,78.37,80.26,52.15,54.98,55.04,43,41,89,3.78,49.10,4,4,1,594.78,7,0,0,10,9,0,2,204,200,55.15,56.27,4,4,3.60,0,76.60,76.62,76.62,78.00,44,0.0088,0.0088,630,625,54.92,55.14,0,6,4.95,0,78.09,78.13,78.13,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:08:00,93.85,93.62,93.62,33,0.0123,0.0123,14.52,6752.21,1,944.07,21.76,46.22,40.35,40.00,31.12,0,11.35,0.00,52.85,40.00,2042.22,85.23,23.13,92.31,0.00,88.75,0,50,0.00,40.78,56.11,807.76,66.18,41.37,79.98,19.44,509,500,350,1.973,2.001,77.55,84.00,52.63,55.53,55.04,46,38,91,7.12,50.29,7.97,8.32,1,507.20,7,3,3,5,5,0,3,492,496,55.71,55.86,6,6,5.11,0,78.06,78.15,78.15,78.00,49,0.0104,0.0104,340,337,55.69,55.88,4,4,4.49,0,78.10,78.06,78.06,78.00,42,0.0086,0.0086,340,240,892,2.187,2.202,78.39,80.26,52.24,54.97,55.04,43,42,90,3.76,49.28,4,4,1,603.05,7,0,0,10,9,0,2,204,200,55.21,56.24,4,4,3.54,0,76.60,76.62,76.62,78.00,45,0.0088,0.0088,631,626,55.08,55.16,0,6,4.93,0,78.10,78.13,78.13,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:09:00,94.13,93.68,93.68,33,0.0123,0.0123,14.52,6726.80,1,936.75,21.73,46.35,40.62,40.00,33.26,0,12.88,0.01,52.92,40.00,2041.27,85.22,23.25,92.16,0.00,88.75,0,50,0.00,40.89,56.18,805.00,66.20,41.35,79.98,19.43,507,500,358,1.980,2.001,77.59,83.84,52.89,55.66,55.04,47,39,92,7.13,50.32,8.00,8.44,1,511.15,7,3,3,5,5,0,3,496,505,55.90,55.97,6,6,5.00,0,78.09,78.19,78.19,78.00,50,0.0104,0.0104,342,332,55.88,56.00,4,4,2.70,0,78.12,78.04,78.04,78.00,42,0.0086,0.0086,308,240,891,2.202,2.202,78.36,80.26,52.37,55.03,55.04,43,42,90,3.80,49.24,4,4,1,603.30,7,0,0,10,9,0,2,204,200,55.22,56.27,4,4,1.20,0,76.61,76.63,76.63,78.00,44,0.0088,0.0088,632,625,55.12,55.22,0,6,4.44,0,78.11,78.13,78.13,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:10:00,94.20,93.74,93.74,32,0.0123,0.0123,14.51,6766.05,1,945.52,21.73,46.33,40.67,40.00,26.42,0,15.20,0.00,52.98,40.00,2042.20,85.24,23.31,92.18,0.00,88.74,0,51,0.00,40.76,56.12,797.09,65.58,41.33,79.98,19.43,504,500,350,2.005,2.001,77.58,83.82,52.99,55.76,55.04,47,38,92,7.14,50.38,8.00,8.44,1,514.72,7,3,3,5,5,0,3,507,512,55.94,56.06,6,6,4.11,0,78.11,78.22,78.22,78.00,50,0.0104,0.0104,325,331,55.89,56.10,4,4,5.31,0,78.17,78.04,78.04,78.00,42,0.0086,0.0086,303,240,891,2.215,2.202,78.35,80.30,52.40,55.07,55.04,43,42,90,3.71,49.29,4,4,1,608.64,7,0,0,10,9,0,2,203,200,55.23,56.28,4,4,4.75,0,76.63,76.63,76.63,78.00,44,0.0088,0.0088,632,625,55.13,55.26,0,6,5.00,0,78.13,78.13,78.13,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:11:00,94.23,93.80,93.80,32,0.0122,0.0122,14.51,6905.01,1,917.58,21.77,46.35,40.55,40.00,28.34,0,9.89,0.00,53.04,40.00,2041.91,85.43,23.35,92.33,0.00,88.76,0,50,0.00,40.87,56.03,814.96,65.71,41.28,79.98,19.44,506,500,359,1.985,2.001,77.59,83.84,52.97,55.81,55.04,47,38,91,7.15,50.34,8.00,8.44,1,515.34,7,3,3,5,5,0,3,515,517,55.94,56.10,6,6,4.70,0,78.18,78.24,78.24,78.00,50,0.0104,0.0104,326,331,55.91,56.16,4,4,4.21,0,78.15,78.04,78.04,78.00,42,0.0087,0.0087,289,240,873,2.223,2.202,78.40,80.34,52.36,55.09,55.04,44,42,90,3.87,49.20,4,4,1,593.96,7,0,0,10,9,0,2,204,200,55.21,56.28,4,4,3.17,0,76.64,76.63,76.63,78.00,45,0.0088,0.0088,620,624,55.13,55.26,0,6,4.94,0,78.20,78.12,78.12,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:12:00,94.20,93.86,93.86,32,0.0122,0.0122,14.52,6940.88,1,943.72,21.77,46.31,40.59,40.00,24.28,0,13.52,0.00,53.10,40.00,2043.50,85.00,23.35,92.08,0.00,88.77,0,51,0.00,40.76,56.20,816.11,66.73,41.25,79.98,19.36,499,500,377,1.997,2.001,77.62,83.72,53.00,55.85,55.04,47,39,92,7.13,50.37,8.00,8.44,1,517.18,7,3,3,5,5,0,3,520,522,55.97,56.13,6,6,4.95,0,78.19,78.25,78.25,78.00,50,0.0105,0.0105,327,336,55.97,56.21,4,4,3.39,0,78.13,78.05,78.05,78.00,42,0.0087,0.0087,311,240,862,2.216,2.202,78.42,80.40,52.33,55.08,55.04,44,42,90,3.73,49.20,4,4,1,587.12,7,0,0,10,9,0,2,194,200,55.21,56.30,4,4,4.53,0,76.68,76.64,76.64,78.00,45,0.0088,0.0088,615,624,55.10,55.25,0,6,4.01,0,78.16,78.12,78.12,78.00,43,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:13:00,94.32,93.92,93.92,33,0.0122,0.0122,14.51,6933.30,1,946.85,21.73,46.29,40.43,40.00,31.23,0,13.79,0.00,53.16,40.00,2041.46,84.80,23.29,92.00,0.00,88.78,0,51,0.00,40.78,56.18,814.11,66.26,41.19,79.98,19.43,508,500,387,1.982,2.001,77.64,83.46,53.12,55.92,55.04,47,39,92,7.14,50.44,8.00,8.44,1,526.93,7,3,3,5,5,0,3,528,525,56.12,56.18,7,7,5.02,0,78.21,78.26,78.26,78.00,50,0.0105,0.0105,329,342,56.13,56.27,4,4,3.43,0,78.07,78.07,78.07,78.00,42,0.0087,0.0087,309,240,874,2.205,2.202,78.41,80.43,52.31,55.06,55.04,44,42,90,3.76,49.16,4,4,1,584.05,7,0,0,10,9,0,2,195,200,55.28,56.31,4,4,2.33,0,76.72,76.64,76.64,78.00,46,0.0088,0.0088,615,623,55.09,55.23,0,6,4.72,0,78.18,78.12,78.12,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
