date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  09:42:00,91.55,91.49,91.49,37,0.0122,0.0122,14.54,3812.37,1,928.99,21.29,48.15,43.40,44.33,0.00,0,10.95,0.00,71.21,44.33,2045.68,84.09,23.46,89.15,0.00,86.84,0,31,0.00,43.82,56.94,737.13,68.65,43.97,11.24,13.66,493,500,408,0.550,835.726,79.59,82.99,61.47,62.63,62.95,57,48,97,2.27,63.83,2.49,2.37,1,258.65,5,3,3,5,5,0,5,417,528,62.98,63.06,10,10,4.25,0,80.94,81.00,81.00,78.36,56,0.0132,0.0132,425,594,63.04,63.02,10,10,5.46,0,79.81,79.80,79.80,78.36,55,0.0119,0.0119,278,240,920,0.881,869.837,80.12,81.35,60.78,62.32,62.95,56,55,96,2.04,58.84,2,2,1,421.18,6,0,0,10,9,0,3,291,260,62.38,62.81,5,5,4.94,0,78.54,78.48,78.48,78.36,56,0.0120,0.0120,572,763,62.37,62.42,0,10,5.11,0,80.20,80.31,80.31,78.36,56,0.0128,0.0128,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,1,1.4,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.4,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,1,1.4,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.6,0,1.4,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.7,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.4,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.7,0,1.4,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:43:00,91.56,91.58,91.58,38,0.0122,0.0122,14.54,3740.26,1,941.68,21.30,48.04,43.36,44.33,0.00,0,19.60,0.00,71.23,44.33,2045.68,83.79,23.15,88.72,0.00,86.83,0,29,0.00,43.71,56.90,753.37,67.80,43.93,11.24,13.53,491,500,397,0.561,835.726,79.64,83.02,61.38,62.61,62.95,56,48,96,2.27,63.74,2.46,2.37,1,259.49,5,3,3,5,5,0,5,413,528,63.00,63.04,10,10,4.94,0,80.93,81.03,81.03,78.36,56,0.0132,0.0132,422,594,62.96,63.00,10,10,4.32,0,79.78,79.79,79.79,78.36,55,0.0119,0.0119,235,240,917,0.899,869.837,80.11,81.35,60.99,62.43,62.95,57,55,97,2.16,59.91,2,2,1,431.52,6,0,0,10,9,0,3,282,254,62.58,62.93,5,5,3.40,0,78.47,78.46,78.46,78.36,58,0.0120,0.0120,583,763,62.61,62.57,0,10,4.99,0,80.19,80.32,80.32,78.36,57,0.0128,0.0128,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,1,1.2,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,1,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.2,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.2,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.2,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.2,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,1,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.2,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,0,1.2,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:44:00,91.67,91.67,91.67,38,0.0123,0.0123,14.54,3727.33,1,924.30,21.25,48.09,43.47,44.33,0.12,0,15.44,0.00,71.26,44.33,2045.08,83.50,22.89,88.40,0.00,86.79,0,29,0.00,43.80,56.86,726.00,68.40,43.97,11.24,13.52,492,500,396,0.546,835.726,79.61,83.09,61.38,62.62,62.95,56,48,96,2.32,63.74,2.44,2.37,1,250.57,5,3,3,5,5,0,5,410,528,63.01,63.05,10,10,5.14,0,80.93,81.07,81.07,78.36,57,0.0133,0.0133,421,594,62.91,63.00,10,10,3.56,0,79.74,79.78,79.78,78.36,55,0.0119,0.0119,279,240,924,0.951,869.837,80.10,81.34,61.22,62.60,62.95,57,56,97,2.18,60.16,2,2,1,444.08,6,0,0,10,9,0,3,268,253,62.74,63.08,5,5,3.11,0,78.40,78.45,78.45,78.36,58,0.0120,0.0120,599,763,62.77,62.75,0,10,4.60,0,80.16,80.32,80.32,78.36,57,0.0128,0.0128,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,-1,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:45:00,91.91,91.76,91.76,38,0.0123,0.0123,14.54,3677.07,1,932.57,21.29,48.14,43.52,44.33,5.04,0,15.23,0.00,71.24,44.33,2046.25,83.80,23.30,88.46,0.00,86.75,0,30,0.00,43.86,56.84,739.64,67.58,44.02,11.24,13.23,482,500,404,0.546,835.726,79.63,83.16,61.41,62.64,62.95,56,48,97,2.25,63.79,2.41,2.37,1,260.41,5,3,3,5,5,0,5,414,528,63.01,63.07,10,10,5.18,0,80.96,81.10,81.10,78.36,57,0.0134,0.0134,422,594,63.04,63.02,10,10,4.95,0,79.72,79.76,79.76,78.36,55,0.0119,0.0119,240,240,915,0.988,869.837,80.09,81.35,61.31,62.74,62.95,57,56,98,2.14,60.18,2,2,1,449.38,6,0,0,10,9,0,3,262,255,62.82,63.21,5,5,4.81,0,78.34,78.46,78.46,78.36,57,0.0120,0.0120,604,763,62.91,62.87,0,10,3.21,0,80.14,80.32,80.32,78.36,57,0.0128,0.0128,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:46:00,91.91,91.85,91.85,37,0.0123,0.0123,14.54,5981.38,1,937.49,21.48,50.33,43.17,41.76,7.92,0,4.21,0.00,71.23,41.76,2046.24,84.15,23.29,89.68,0.00,86.70,0,30,0.00,43.81,56.87,548.21,59.01,44.57,4.53,16.24,483,500,355,0.504,788.860,79.63,83.24,61.22,62.51,61.15,56,48,96,4.02,60.65,3.27,3.07,1,226.27,5,4,3,5,5,0,5,393,528,62.43,62.99,10,10,5.15,0,81.01,81.14,81.14,78.12,57,0.0134,0.0134,403,594,62.25,62.91,10,10,2.92,0,79.72,79.74,79.74,78.12,54,0.0119,0.0119,245,240,908,0.847,821.058,80.10,81.37,61.03,62.71,61.15,57,55,96,4.16,55.63,3,3,1,396.65,6,0,0,10,9,0,3,273,349,62.13,63.18,5,5,1.67,0,78.29,78.48,78.48,78.12,56,0.0121,0.0121,575,763,61.94,62.67,0,10,4.51,0,80.16,80.32,80.32,78.12,55,0.0128,0.0128,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:47:00,91.91,91.94,91.94,38,0.0123,0.0123,14.54,8889.01,1,921.12,21.20,49.93,42.70,41.76,4.18,0,11.61,0.00,71.23,41.76,2044.42,86.25,23.09,93.63,0.00,86.65,0,30,0.00,43.53,56.82,231.06,44.78,44.13,4.53,14.98,482,500,352,0.493,788.860,79.61,83.48,60.15,61.72,61.15,54,47,92,3.97,57.34,3.93,4.09,1,225.38,5,4,3,5,5,0,5,388,528,61.69,62.27,10,10,5.12,0,81.07,81.18,81.18,78.12,57,0.0135,0.0135,397,594,61.50,62.20,10,10,4.19,0,79.64,79.72,79.72,78.12,51,0.0119,0.0119,251,240,890,0.768,821.058,80.02,81.35,59.64,61.81,61.15,54,53,92,4.70,53.55,4,4,1,366.23,6,0,0,10,9,0,3,298,360,61.13,62.43,6,6,4.63,0,78.19,78.50,78.50,78.12,52,0.0121,0.0121,537,763,60.84,61.65,0,10,3.65,0,80.18,80.32,80.32,78.12,55,0.0128,0.0128,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:48:00,91.99,92.03,92.03,37,0.0123,0.0123,14.54,7103.42,1,921.04,20.11,48.20,41.22,41.76,5.46,0,8.71,0.00,71.23,41.76,2043.99,88.04,22.85,95.29,0.00,86.59,0,30,0.00,41.95,56.87,115.79,39.54,42.90,4.53,11.97,490,500,343,0.491,788.860,79.66,83.59,59.56,61.23,61.15,54,47,92,3.22,58.55,3.71,3.79,1,226.57,5,4,4,5,5,0,5,388,528,61.72,61.80,10,10,3.84,0,81.15,81.22,81.22,78.12,58,0.0134,0.0134,398,594,61.58,61.74,10,10,4.96,0,79.63,79.70,79.70,78.12,51,0.0118,0.0118,273,240,878,0.682,821.058,80.05,81.37,58.83,61.04,61.15,55,54,91,3.45,55.18,4,4,1,349.58,6,0,0,10,9,0,3,313,370,61.10,61.81,6,6,4.12,0,78.18,78.52,78.52,78.12,57,0.0120,0.0120,513,763,60.87,61.04,0,10,5.06,0,80.24,80.32,80.32,78.12,57,0.0127,0.0127,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:49:00,92.18,92.12,92.12,38,0.0123,0.0123,14.54,7109.73,1,918.01,19.50,47.61,41.02,41.76,0.00,0,17.62,0.00,71.24,41.76,2045.38,86.97,22.78,94.09,0.00,86.69,0,29,0.00,41.73,56.81,70.33,37.37,41.82,4.53,11.29,493,500,349,0.506,788.860,79.67,83.68,59.54,61.09,61.15,55,47,93,2.84,59.51,3.63,3.65,1,227.42,5,4,4,5,5,0,5,389,528,61.63,61.68,10,10,4.25,0,81.30,81.26,81.26,78.12,58,0.0134,0.0134,397,594,61.57,61.61,10,10,4.79,0,79.68,79.69,79.69,78.12,52,0.0117,0.0117,278,240,882,0.666,821.058,80.12,81.40,59.11,60.91,61.15,57,56,93,3.05,56.30,4,4,1,347.50,5,0,0,10,9,0,3,321,373,61.22,61.68,6,6,3.95,0,78.27,78.53,78.53,78.12,58,0.0119,0.0119,505,763,61.11,61.05,0,10,5.05,0,80.38,80.32,80.32,78.12,59,0.0127,0.0127,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:50:00,92.33,92.21,92.21,37,0.0123,0.0123,14.54,5798.82,1,913.97,19.32,47.23,40.99,41.76,6.00,0,1.34,0.00,71.26,41.76,2045.39,85.73,22.96,92.39,0.00,86.81,0,29,0.00,41.36,56.80,68.55,37.42,41.41,4.53,10.75,483,500,351,0.492,788.860,79.74,83.77,59.62,61.06,61.15,55,47,94,2.77,60.24,3.61,3.65,1,232.53,5,4,4,5,5,0,5,392,528,61.67,61.66,10,10,4.45,0,81.40,81.29,81.29,78.12,58,0.0133,0.0133,395,594,61.53,61.58,10,10,5.33,0,79.74,79.67,79.67,78.12,52,0.0115,0.0115,262,240,881,0.635,821.058,80.14,81.44,59.35,60.94,61.15,58,56,94,3.03,56.32,4,4,1,339.18,5,0,0,10,9,0,3,330,369,61.15,61.64,7,7,4.66,0,78.37,78.51,78.51,78.12,57,0.0118,0.0118,495,763,61.08,61.11,0,10,5.08,0,80.50,80.32,80.32,78.12,59,0.0127,0.0127,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:51:00,92.47,92.30,92.30,37,0.0123,0.0123,14.54,5762.73,1,930.90,19.47,46.86,40.65,41.76,23.74,0,14.14,0.01,71.26,41.76,2043.96,84.97,22.98,91.50,0.00,87.02,0,31,0.00,41.20,56.76,64.04,36.50,41.35,4.53,10.57,496,500,350,0.496,788.860,79.73,83.84,59.68,61.04,61.15,55,47,94,2.60,60.49,3.59,3.65,1,231.64,5,4,4,5,5,0,5,395,528,61.61,61.64,10,10,5.02,0,81.48,81.32,81.32,78.12,58,0.0133,0.0133,395,594,61.57,61.56,10,10,5.46,0,79.74,79.65,79.65,78.12,52,0.0115,0.0115,260,240,875,0.617,821.058,80.15,81.47,59.33,60.90,61.15,57,56,94,2.90,56.39,3,4,1,338.56,5,0,0,10,9,0,3,334,360,61.02,61.55,7,7,4.87,0,78.46,78.48,78.48,78.12,57,0.0117,0.0117,493,763,60.94,61.07,0,10,3.48,0,80.52,80.32,80.32,78.12,58,0.0126,0.0126,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.9100,1.8,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:52:00,92.63,92.39,92.39,38,0.0123,0.0123,14.54,4862.58,1,915.40,19.50,46.56,40.81,41.76,0.00,0,11.66,0.00,71.25,41.76,2046.23,84.44,23.28,90.41,0.00,87.20,0,30,0.00,41.24,56.77,49.27,35.93,41.14,4.53,10.48,493,500,353,0.487,788.860,79.73,83.88,59.81,61.10,61.15,55,48,95,2.71,60.61,3.60,3.65,1,231.42,5,4,4,5,5,0,5,394,528,61.66,61.67,10,10,4.07,0,81.53,81.35,81.35,78.12,59,0.0133,0.0133,394,594,61.58,61.60,10,10,5.00,0,79.72,79.62,79.62,78.12,52,0.0114,0.0114,262,240,874,0.622,821.058,80.12,81.49,59.27,60.84,61.15,56,55,94,2.71,56.67,3,3,1,331.72,5,0,0,10,9,0,3,335,348,60.95,61.44,7,7,4.22,0,78.52,78.44,78.44,78.12,57,0.0117,0.0117,488,763,60.86,61.01,0,10,5.08,0,80.51,80.33,80.33,78.12,56,0.0126,0.0126,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:53:00,92.74,92.48,92.48,37,0.0124,0.0124,14.54,4570.91,1,922.25,19.63,46.47,40.92,41.76,7.82,0,11.58,0.00,71.29,41.76,2049.60,83.77,23.45,89.46,0.00,87.29,0,29,0.00,41.29,56.72,44.57,35.86,41.34,4.53,8.89,484,500,356,0.480,788.860,79.73,83.97,59.87,61.13,61.15,55,47,96,2.62,60.87,3.62,3.65,1,233.24,5,4,4,5,5,0,5,393,528,61.61,61.69,10,10,3.89,0,81.54,81.37,81.37,78.12,57,0.0133,0.0133,393,594,61.59,61.63,10,10,5.21,0,79.68,79.60,79.60,78.12,52,0.0113,0.0113,249,240,872,0.607,821.058,80.09,81.50,59.27,60.79,61.15,56,55,95,2.52,56.88,3,3,1,327.91,5,0,0,10,9,0,3,334,335,60.88,61.37,7,7,4.56,0,78.54,78.40,78.40,78.12,56,0.0116,0.0116,484,763,60.85,60.97,0,10,5.06,0,80.49,80.33,80.33,78.12,56,0.0126,0.0126,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:54:00,92.95,92.57,92.57,37,0.0124,0.0124,14.54,4545.91,1,922.78,19.66,46.51,40.81,41.76,0.65,0,14.91,0.00,71.29,41.76,2044.93,83.29,23.49,89.05,0.00,87.33,0,30,0.00,41.22,56.73,67.28,35.85,41.35,4.53,10.18,501,500,349,0.488,788.860,79.72,84.10,59.95,61.18,61.15,55,47,96,2.65,60.99,3.63,3.65,1,229.24,5,4,4,5,5,0,5,392,528,61.66,61.71,10,10,5.03,0,81.54,81.39,81.39,78.12,57,0.0132,0.0132,395,594,61.62,61.66,10,10,5.43,0,79.63,79.58,79.58,78.12,53,0.0113,0.0113,272,240,870,0.624,821.058,80.07,81.51,59.28,60.76,61.15,56,55,95,2.59,56.91,3,3,1,330.89,5,0,0,10,9,0,3,336,321,60.88,61.32,7,7,4.88,0,78.53,78.36,78.36,78.12,55,0.0115,0.0115,485,763,60.80,60.93,0,10,3.40,0,80.47,80.34,80.34,78.12,56,0.0126,0.0126,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,1,1.1,0.4729,0,0,0,0,-2,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:55:00,93.00,92.66,92.66,37,0.0124,0.0124,14.54,4526.72,1,914.74,19.61,46.44,40.79,41.76,0.00,0,18.39,0.01,71.30,41.76,2044.11,82.85,23.42,88.49,0.00,87.31,0,29,0.00,41.22,56.72,66.51,36.06,41.34,4.53,10.05,500,500,343,0.499,788.860,79.75,84.29,59.94,61.18,61.15,55,46,96,2.63,61.02,3.64,3.65,1,232.15,5,4,4,5,5,0,5,393,528,61.65,61.72,10,10,3.97,0,81.54,81.41,81.41,77.12,57,0.0132,0.0132,395,594,61.59,61.66,10,10,5.36,0,79.59,79.55,79.55,78.12,53,0.0113,0.0113,261,240,872,0.613,821.058,80.10,81.50,59.30,60.75,61.15,55,54,95,2.54,57.36,3,3,1,330.04,5,0,0,10,9,0,3,334,307,60.87,61.29,7,7,4.75,0,78.49,78.32,78.32,78.12,55,0.0115,0.0115,485,763,60.80,60.93,0,10,5.07,0,80.44,80.34,80.34,78.12,56,0.0126,0.0126,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.8,1,1.1,0.8416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:56:00,92.96,92.75,92.75,37,0.0124,0.0124,14.54,4379.45,1,917.47,19.66,46.48,40.91,41.76,0.22,0,16.66,0.00,71.28,41.76,2045.96,83.04,23.46,88.39,0.00,87.27,0,30,0.00,41.32,56.70,66.88,35.07,41.32,4.53,9.80,500,500,343,0.500,788.860,79.75,84.37,59.94,61.16,61.15,55,46,96,2.52,60.95,3.64,3.65,1,231.68,5,4,4,5,5,0,5,396,528,61.56,61.70,10,10,4.49,0,81.53,81.44,81.44,77.12,57,0.0132,0.0132,395,594,61.60,61.65,10,10,5.34,0,79.54,79.54,79.54,78.12,53,0.0113,0.0113,247,240,875,0.637,821.058,80.02,81.49,59.32,60.74,61.15,55,54,96,2.38,57.42,3,3,1,331.92,5,0,0,10,9,0,3,329,294,60.87,61.29,7,7,4.74,0,78.43,78.29,78.29,78.12,55,0.0115,0.0115,490,763,60.80,60.93,0,10,5.07,0,80.38,80.35,80.35,78.12,55,0.0125,0.0125,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  09:57:00,93.10,92.84,92.84,38,0.0124,0.0124,14.54,4208.91,1,911.11,19.80,46.33,40.99,41.76,0.00,0,13.66,0.00,71.29,41.76,2046.16,83.30,23.45,88.52,0.00,87.21,0,30,0.00,41.38,56.63,66.61,35.23,41.39,4.53,9.50,500,500,344,0.490,788.860,79.75,84.38,60.05,61.22,61.15,55,47,96,2.56,61.30,3.65,3.65,1,224.12,5,4,4,5,5,0,5,396,528,61.71,61.73,10,10,4.99,0,81.51,81.46,81.46,77.12,57,0.0133,0.0133,396,594,61.71,61.69,10,10,5.45,0,79.50,79.52,79.52,78.12,53,0.0113,0.0113,257,240,873,0.648,821.058,80.01,81.48,59.39,60.77,61.15,55,55,96,2.35,57.71,3,3,1,338.93,5,0,0,10,9,0,3,323,282,60.95,61.31,6,6,4.89,0,78.39,78.25,78.25,78.12,55,0.0114,0.0114,493,763,60.92,60.96,0,10,3.75,0,80.35,80.35,80.35,78.12,56,0.0125,0.0125,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.4,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,1.5,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
