date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  10:30:00,95.09,94.94,94.94,34,0.0118,0.0118,14.54,4646.03,1,941.01,20.43,47.28,41.75,41.40,24.71,0,16.33,0.00,71.30,41.40,2044.59,83.49,23.07,89.05,0.00,87.14,0,30,0.00,41.56,56.24,64.49,32.13,41.46,4.35,9.27,495,500,482,0.608,888.987,80.01,84.05,61.12,62.45,62.66,57,46,95,2.35,62.54,3.80,3.86,1,303.78,5,3,3,5,5,0,5,436,930,62.94,62.92,10,10,5.03,0,82.11,82.20,82.20,78.83,59,0.0143,0.0143,451,576,62.92,62.84,10,10,5.42,0,79.15,79.18,79.18,78.83,55,0.0118,0.0118,261,240,972,1.072,925.272,80.15,81.91,61.28,63.30,62.66,55,54,97,2.87,57.43,4,4,1,508.83,7,0,0,10,9,0,3,281,272,62.71,63.63,5,5,4.85,0,79.01,78.97,78.97,78.83,54,0.0121,0.0121,637,883,62.59,63.25,0,10,2.43,0,80.02,80.17,80.17,78.83,54,0.0126,0.0126,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:31:00,95.39,95.00,95.00,34,0.0118,0.0118,14.54,4956.39,1,917.90,20.53,47.60,41.57,41.42,25.46,0,11.66,0.00,71.36,41.42,2044.43,84.29,23.35,89.87,0.00,87.10,0,30,0.00,41.65,56.21,70.96,31.28,41.94,4.74,9.90,489,500,487,0.600,894.359,80.04,84.04,61.39,62.59,61.64,57,46,96,2.54,63.22,4.34,4.27,1,311.15,5,3,3,5,5,0,5,436,930,63.09,63.03,10,10,5.23,0,82.17,82.23,82.23,78.14,59,0.0143,0.0143,451,576,63.10,62.97,10,10,3.89,0,79.15,79.16,79.16,78.14,55,0.0118,0.0118,236,240,1011,0.979,930.864,80.15,81.87,60.17,62.56,61.64,53,52,93,3.55,54.95,5,6,1,519.88,7,0,0,10,9,0,3,347,531,61.97,63.06,6,6,2.89,0,78.87,78.99,78.99,78.14,51,0.0121,0.0121,617,883,61.79,62.39,0,10,4.95,0,79.88,80.17,80.17,78.14,52,0.0126,0.0126,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:32:00,95.40,95.06,95.06,33,0.0118,0.0118,14.54,5978.91,1,924.96,20.63,47.57,41.43,41.42,1.08,0,0.00,0.00,71.33,41.42,2045.34,84.96,23.40,90.87,0.00,87.05,0,30,0.00,41.77,56.28,67.19,31.96,42.03,4.74,10.44,497,500,500,0.612,894.359,80.03,84.08,61.45,62.65,61.64,57,46,96,2.73,62.41,5.37,5.40,1,312.55,5,3,3,5,5,0,5,442,930,63.06,63.08,10,10,5.18,0,82.21,82.25,82.25,78.14,59,0.0143,0.0143,453,576,62.98,63.04,10,10,4.09,0,79.12,79.14,79.14,78.14,55,0.0118,0.0118,264,240,994,0.803,930.864,80.13,81.81,59.41,61.74,61.64,54,52,91,3.74,54.42,6,6,1,458.53,6,0,0,10,9,0,3,386,543,61.54,62.33,7,7,3.09,0,78.62,79.01,79.01,78.14,54,0.0121,0.0121,562,883,61.30,61.71,0,10,4.95,0,80.02,80.17,80.17,78.14,55,0.0126,0.0126,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:33:00,95.44,95.12,95.12,33,0.0117,0.0117,14.54,6692.53,1,925.99,20.49,47.65,41.34,41.42,0.87,0,0.00,0.00,71.34,41.42,2042.24,85.73,23.41,92.07,0.00,87.01,0,29,0.00,41.77,56.31,68.31,31.67,41.72,4.74,10.85,504,500,496,0.596,894.359,80.01,84.11,61.25,62.50,61.64,57,46,95,3.07,60.92,6.30,6.54,1,317.05,5,3,3,5,5,0,5,443,930,62.74,62.94,10,10,5.17,0,82.26,82.27,82.27,78.14,59,0.0143,0.0143,443,576,62.76,62.92,10,10,3.39,0,79.08,79.12,79.12,78.14,55,0.0118,0.0118,242,240,983,0.726,930.864,80.21,81.79,59.10,61.21,61.64,55,54,91,3.87,54.31,6,6,1,434.14,6,0,0,10,9,0,3,396,545,61.22,61.83,8,8,2.23,0,78.64,79.00,79.00,78.14,55,0.0120,0.0120,541,883,61.14,61.32,0,10,4.66,0,80.14,80.16,80.16,78.14,56,0.0125,0.0125,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:34:00,95.53,95.18,95.18,32,0.0117,0.0117,14.54,6518.66,1,929.48,20.47,47.46,41.05,41.42,0.00,0,7.33,0.01,71.33,41.42,2043.49,86.39,23.42,92.93,0.00,86.98,0,30,0.00,41.63,56.33,70.73,32.17,41.62,4.74,10.46,501,500,508,0.622,894.359,80.02,84.14,61.10,62.36,61.64,56,46,95,3.02,60.38,7.21,7.55,1,333.65,5,3,3,5,5,0,5,438,930,62.73,62.80,10,10,4.29,0,82.29,82.30,82.30,78.14,59,0.0143,0.0143,450,576,62.75,62.80,10,10,5.50,0,79.01,79.10,79.10,78.14,55,0.0118,0.0118,243,240,981,0.706,930.864,80.23,81.81,59.07,60.96,61.64,56,54,92,3.66,54.48,5,6,1,432.49,6,0,0,10,9,0,3,402,532,61.12,61.55,9,9,4.90,0,78.71,78.96,78.96,78.14,56,0.0119,0.0119,532,883,61.06,61.16,0,10,5.08,0,80.24,80.16,80.16,78.14,56,0.0125,0.0125,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:35:00,95.63,95.24,95.24,33,0.0117,0.0117,14.54,6276.80,1,925.14,20.34,47.02,40.74,41.42,3.97,0,13.00,0.00,71.32,41.42,2044.83,86.91,23.40,93.39,0.00,87.00,0,29,0.00,41.50,56.33,73.40,32.37,41.50,4.74,10.51,502,500,518,0.604,894.359,80.02,84.18,61.02,62.28,61.64,57,46,95,3.28,60.04,7.23,7.55,1,331.28,5,3,3,5,5,0,5,438,930,62.61,62.72,10,10,4.13,0,82.30,82.31,82.31,78.14,59,0.0143,0.0143,451,576,62.66,62.72,10,10,5.49,0,78.99,79.08,79.08,78.14,55,0.0118,0.0118,246,240,974,0.706,930.864,80.22,81.83,59.27,60.93,61.64,57,55,93,3.11,55.67,4,5,1,430.87,6,0,0,10,9,0,3,401,508,61.32,61.48,10,10,4.84,0,78.81,78.89,78.89,78.14,57,0.0117,0.0117,527,883,61.25,61.18,0,10,5.08,0,80.33,80.16,80.16,78.14,57,0.0125,0.0125,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,2.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:36:00,95.68,95.30,95.30,32,0.0117,0.0117,14.53,5965.57,1,922.63,20.23,46.62,40.55,41.42,11.13,0,15.56,0.00,71.32,41.42,2045.20,87.01,23.46,93.42,0.00,87.07,0,29,0.00,41.12,56.26,71.13,32.70,41.27,4.74,9.93,516,500,520,0.615,894.359,80.01,84.23,60.88,62.17,61.64,57,45,95,3.37,59.53,7.24,7.55,1,331.73,5,3,3,5,5,0,5,439,930,62.52,62.62,10,10,5.10,0,82.30,82.33,82.33,78.14,59,0.0142,0.0142,453,576,62.51,62.60,10,10,5.40,0,78.97,79.06,79.06,78.14,54,0.0118,0.0118,274,240,973,0.688,930.864,80.26,81.86,59.95,61.23,61.64,58,56,95,2.37,57.73,4,4,1,430.47,6,0,0,10,9,0,3,403,479,61.76,61.71,10,10,4.81,0,78.89,78.80,78.80,78.14,59,0.0116,0.0116,529,883,61.78,61.51,0,10,2.74,0,80.38,80.17,80.17,78.14,59,0.0124,0.0124,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,1,1.1,0.4729,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,1,1.1,0.4616,0,0,0,0,0,-1,1,1,-3,2,3,1,3.6000,3.4350,2.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:37:00,95.67,95.36,95.36,33,0.0116,0.0116,14.53,6213.65,1,922.28,20.23,46.78,40.52,41.42,5.78,0,0.00,0.00,71.33,41.42,2043.72,86.21,23.50,92.82,0.00,87.19,0,30,0.00,40.92,56.28,67.77,32.93,40.98,4.74,10.13,509,500,527,0.629,894.359,79.98,84.17,60.64,61.99,61.64,56,45,94,3.32,59.16,7.20,7.55,1,332.57,5,3,3,5,5,0,5,437,930,62.39,62.46,10,10,5.15,0,82.31,82.35,82.35,78.14,59,0.0142,0.0142,452,576,62.33,62.43,10,10,3.53,0,78.95,79.04,79.04,78.14,54,0.0117,0.0117,255,240,972,0.708,930.864,80.25,81.89,60.74,61.74,61.64,58,56,97,2.42,58.53,4,4,1,423.34,6,0,0,10,9,0,3,403,450,62.03,62.11,10,10,2.48,0,78.91,78.71,78.71,78.14,57,0.0115,0.0115,525,883,62.01,61.95,0,10,4.71,0,80.45,80.17,80.17,78.14,58,0.0124,0.0124,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,1,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:38:00,95.59,95.42,95.42,32,0.0116,0.0116,14.53,6158.08,1,927.51,20.34,46.49,40.43,41.42,10.92,0,7.05,0.00,71.32,41.42,2046.01,85.58,23.42,92.19,0.00,87.34,0,30,0.00,41.11,56.32,63.13,31.94,40.96,4.74,9.83,514,500,526,0.629,894.359,80.01,84.20,60.60,61.92,61.64,56,45,94,3.07,59.50,7.19,7.55,1,332.69,5,3,3,5,5,0,5,443,930,62.39,62.40,10,10,4.98,0,82.33,82.36,82.36,78.14,59,0.0142,0.0142,455,576,62.36,62.36,10,10,5.44,0,78.96,79.02,79.02,78.14,54,0.0117,0.0117,245,240,978,0.710,930.864,80.15,81.87,60.41,61.81,61.64,55,54,97,2.50,57.79,4,4,1,429.00,6,0,0,10,9,0,3,404,423,61.77,62.13,10,10,4.83,0,78.82,78.63,78.63,78.14,55,0.0115,0.0115,530,883,61.80,61.96,0,10,3.60,0,80.37,80.17,80.17,78.14,55,0.0124,0.0124,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:39:00,95.52,95.48,95.48,33,0.0116,0.0116,14.53,5858.69,1,933.08,20.44,46.41,40.45,41.42,14.02,0,7.63,0.00,71.32,41.42,2044.86,85.08,23.49,91.53,0.00,87.44,0,31,0.00,40.94,56.28,69.79,31.71,40.88,4.74,7.95,510,500,529,0.631,894.359,80.01,84.19,60.58,61.89,61.64,56,45,95,3.19,59.66,7.20,7.55,1,336.56,5,3,3,5,5,0,5,443,930,62.26,62.37,10,10,3.78,0,82.36,82.38,82.38,78.14,59,0.0142,0.0142,452,576,62.31,62.33,10,10,5.23,0,78.99,78.99,78.99,78.14,54,0.0116,0.0116,224,240,974,0.696,930.864,80.06,81.83,60.04,61.66,61.64,54,53,96,2.50,57.54,4,4,1,427.46,6,0,0,10,9,0,3,403,399,61.61,62.00,10,10,4.57,0,78.68,78.56,78.56,78.14,54,0.0116,0.0116,529,883,61.61,61.81,0,10,5.04,0,80.28,80.18,80.18,78.14,55,0.0124,0.0124,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,1,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.9,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:40:00,95.51,95.54,95.54,32,0.0116,0.0116,14.53,5170.52,1,933.66,20.38,46.38,40.85,41.42,0.00,0,7.97,0.00,71.31,41.42,2041.61,84.93,23.40,90.83,0.00,87.54,0,30,0.00,41.05,56.31,67.72,32.04,40.91,4.74,9.82,509,500,531,0.619,894.359,80.05,84.24,60.58,61.86,61.64,56,45,95,3.12,59.67,7.22,7.55,1,335.63,5,3,3,5,5,0,5,440,930,62.27,62.35,10,10,3.81,0,82.39,82.39,82.39,78.14,59,0.0141,0.0141,453,576,62.28,62.30,10,10,5.27,0,78.98,78.96,78.96,78.14,54,0.0116,0.0116,242,240,974,0.697,930.864,80.09,81.78,59.90,61.52,61.64,54,53,95,2.53,57.48,4,4,1,426.64,6,0,0,10,9,0,3,402,377,61.49,61.88,10,10,4.68,0,78.56,78.49,78.49,78.14,54,0.0116,0.0116,526,883,61.48,61.68,0,10,5.04,0,80.22,80.19,80.19,78.14,55,0.0124,0.0124,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.9,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.2,1,1.1,0.4616,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,4.3000,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.4,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.2,0,1.1,0.4616,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,2.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,2.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,2.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,2.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,2.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,2.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:41:00,95.47,95.60,95.60,34,0.0115,0.0115,14.54,5342.24,1,934.49,20.56,46.23,40.52,41.42,2.26,0,16.77,0.00,71.32,41.42,2043.93,85.12,23.44,90.90,0.00,87.58,0,31,0.00,40.87,56.24,62.26,31.14,41.16,4.74,9.54,494,500,540,0.626,894.359,80.04,84.27,60.62,61.88,61.64,56,46,95,3.03,59.92,7.23,7.55,1,337.51,5,3,3,5,5,0,5,440,930,62.34,62.34,10,10,4.61,0,82.41,82.40,82.40,78.14,59,0.0140,0.0140,451,576,62.38,62.30,10,10,5.43,0,78.98,78.93,78.93,78.14,54,0.0116,0.0116,265,240,963,0.693,930.864,80.02,81.73,59.86,61.43,61.64,54,53,95,2.48,57.77,4,4,1,426.39,6,0,0,10,9,0,3,402,358,61.52,61.81,9,10,4.93,0,78.45,78.43,78.43,78.14,54,0.0116,0.0116,528,883,61.54,61.62,0,10,5.07,0,80.16,80.19,80.19,78.14,55,0.0124,0.0124,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:42:00,95.63,95.66,95.66,33,0.0115,0.0115,14.54,5263.51,1,942.34,20.60,46.20,40.41,41.42,1.83,0,15.72,0.00,71.31,41.42,2043.74,85.41,23.39,91.46,0.00,87.60,0,29,0.00,40.67,56.20,56.49,31.11,40.88,4.74,9.35,492,500,543,0.611,894.359,80.04,84.27,60.79,61.98,61.64,57,46,96,3.00,60.31,7.31,7.66,1,334.47,5,3,3,5,5,0,5,436,930,62.39,62.43,10,10,5.12,0,82.44,82.38,82.38,78.14,60,0.0139,0.0139,451,576,62.38,62.39,10,10,5.33,0,78.95,78.90,78.90,78.14,55,0.0116,0.0116,267,240,968,0.699,930.864,80.03,81.71,59.96,61.46,61.64,55,53,96,2.47,58.02,4,4,1,432.72,6,0,0,10,9,0,3,401,336,61.54,61.84,9,9,4.82,0,78.38,78.37,78.37,78.14,55,0.0115,0.0115,528,883,61.60,61.65,0,10,2.70,0,80.15,80.20,80.20,78.14,55,0.0124,0.0124,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:43:00,95.71,95.72,95.72,33,0.0115,0.0115,14.53,5698.11,1,936.66,20.60,46.22,40.28,41.42,0.00,0,10.41,0.00,71.32,41.42,2042.21,85.32,23.35,91.45,0.00,87.59,0,30,0.00,40.74,56.28,58.75,31.02,40.86,4.74,9.36,489,500,546,0.625,894.359,80.04,84.33,60.77,61.99,61.64,57,45,95,2.98,60.26,7.35,7.66,1,333.88,5,3,3,5,5,0,5,442,930,62.35,62.44,10,10,5.14,0,82.42,82.35,82.35,78.14,59,0.0137,0.0137,454,576,62.36,62.40,10,10,3.92,0,78.90,78.88,78.88,78.14,54,0.0116,0.0116,258,240,971,0.703,930.864,79.99,81.70,60.01,61.49,61.64,55,53,96,2.34,58.03,4,4,1,426.55,6,0,0,10,9,0,3,400,314,61.55,61.86,8,9,4.04,0,78.30,78.31,78.31,78.14,55,0.0115,0.0115,530,883,61.59,61.67,0,10,3.91,0,80.16,80.20,80.20,78.14,55,0.0123,0.0123,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:44:00,95.80,95.78,95.78,32,0.0115,0.0115,14.54,4844.90,1,931.72,20.67,45.94,40.64,41.42,0.00,0,0.00,0.00,71.33,41.42,2043.31,84.93,23.39,90.99,0.00,87.61,0,30,0.00,40.96,56.24,61.83,30.56,40.79,4.74,8.38,493,500,541,0.635,894.359,80.01,84.34,60.74,61.98,61.64,56,45,95,2.99,60.32,7.37,7.66,1,329.23,5,3,3,5,5,0,5,442,930,62.36,62.42,10,10,4.86,0,82.39,82.32,82.32,78.14,57,0.0136,0.0136,453,576,62.40,62.38,10,10,5.48,0,78.85,78.85,78.85,78.14,54,0.0116,0.0116,240,240,969,0.721,930.864,79.95,81.69,60.00,61.49,61.64,55,53,96,2.40,58.14,4,4,1,429.04,6,0,0,10,9,0,3,394,293,61.53,61.86,8,8,4.91,0,78.23,78.25,78.25,78.14,55,0.0115,0.0115,533,883,61.57,61.67,0,10,5.04,0,80.14,80.21,80.21,78.14,55,0.0123,0.0123,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  10:45:00,95.90,95.84,95.84,31,0.0114,0.0114,14.54,4788.74,1,934.36,20.70,46.10,40.79,41.42,16.05,0,11.13,0.00,71.31,41.42,2042.18,84.44,23.38,90.02,0.00,87.60,0,31,0.00,41.14,56.24,69.82,30.66,41.04,4.74,9.01,493,500,545,0.632,894.359,80.00,84.39,60.68,61.93,61.64,56,44,95,2.92,60.50,7.39,7.66,1,334.52,5,3,3,5,5,0,5,447,930,62.27,62.38,10,10,4.12,0,82.34,82.29,82.29,78.14,57,0.0135,0.0135,452,576,62.28,62.35,10,10,5.43,0,78.82,78.83,78.83,78.14,54,0.0116,0.0116,252,240,969,0.761,930.864,79.98,81.69,60.05,61.52,61.64,55,53,96,2.30,58.31,4,4,1,429.69,6,0,0,10,9,0,3,386,273,61.60,61.90,7,7,4.86,0,78.19,78.19,78.19,78.14,55,0.0115,0.0115,539,883,61.62,61.70,0,10,5.04,0,80.14,80.21,80.21,78.14,55,0.0123,0.0123,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,2.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
