date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  12:22:00,98.26,98.06,98.06,28,0.0106,0.0106,14.53,4428.25,1,922.79,20.68,46.38,41.32,41.93,15.73,0,5.35,0.01,71.28,41.93,2043.19,84.75,23.35,90.10,0.00,87.18,0,32,0.00,41.77,57.51,225.32,44.13,41.92,4.10,10.62,505,500,443,0.539,829.604,79.62,84.86,60.81,62.34,62.85,55,40,93,2.11,65.89,2.65,2.64,1,275.02,5,4,4,5,5,0,5,412,829,62.78,62.82,10,10,5.17,0,81.14,81.26,81.26,78.70,56,0.0127,0.0127,418,505,62.77,62.77,10,10,3.53,0,78.86,78.67,78.67,78.70,53,0.0114,0.0114,246,240,908,0.601,863.465,80.38,82.43,60.23,62.06,62.85,53,51,94,2.10,59.33,3,2,1,353.89,6,0,0,10,9,0,3,371,509,61.87,62.44,10,10,2.90,0,79.64,79.25,79.25,78.70,53,0.0117,0.0117,494,869,61.80,62.19,0,10,4.66,0,80.50,80.32,80.32,78.70,53,0.0123,0.0123,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.0,1,1.4,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:23:00,98.37,98.12,98.12,27,0.0105,0.0105,14.53,4382.19,1,931.89,20.65,45.96,40.91,41.93,0.00,0,12.32,0.00,71.25,41.93,2045.62,84.47,23.18,89.86,0.00,87.26,0,32,0.00,41.53,57.40,259.40,46.02,41.77,4.10,8.79,514,500,442,0.548,829.604,79.56,84.84,60.93,62.41,62.85,55,40,93,2.09,65.83,2.64,2.63,1,272.59,5,4,4,5,5,0,5,410,829,62.84,62.87,10,10,4.35,0,81.14,81.30,81.30,78.70,56,0.0127,0.0127,420,484,62.82,62.83,10,10,5.43,0,78.76,78.62,78.62,78.70,54,0.0114,0.0114,249,240,907,0.615,863.465,80.39,82.38,60.08,61.80,62.85,53,51,94,1.52,60.68,2,2,1,354.00,6,0,0,10,9,0,3,370,490,61.98,62.24,10,10,4.92,0,79.55,79.19,79.19,78.70,53,0.0117,0.0117,492,869,61.96,61.99,0,10,5.08,0,80.42,80.33,80.33,78.70,53,0.0123,0.0123,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.1,0,1.2,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:24:00,98.28,98.18,98.18,27,0.0105,0.0105,14.53,3910.25,1,944.10,20.57,45.83,41.02,41.93,0.00,0,16.61,0.00,71.27,41.93,2045.88,84.05,22.99,89.19,0.00,87.28,0,31,0.00,41.31,57.45,270.29,47.83,41.52,4.10,10.41,517,500,435,0.550,829.604,79.53,84.83,60.89,62.38,62.85,54,40,93,2.06,65.46,2.60,2.50,1,274.08,5,4,4,5,5,0,5,411,829,62.71,62.84,10,10,4.54,0,81.16,81.34,81.34,78.70,55,0.0128,0.0128,421,466,62.73,62.80,10,10,5.50,0,78.65,78.57,78.57,78.70,54,0.0114,0.0114,282,240,908,0.602,863.465,80.40,82.38,60.60,62.00,62.85,54,52,95,1.32,63.37,2,2,1,356.28,6,0,0,10,9,0,3,371,467,62.32,62.43,10,10,4.96,0,79.48,79.12,79.12,78.70,55,0.0117,0.0117,491,869,62.37,62.23,0,10,5.10,0,80.42,80.33,80.33,78.70,55,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:25:00,98.31,98.24,98.24,27,0.0105,0.0105,14.53,3714.49,1,937.04,20.63,45.89,41.15,41.93,0.00,0,17.00,0.00,71.28,41.93,2042.36,83.65,22.83,88.57,0.00,87.26,0,32,0.00,41.40,57.41,333.79,49.39,41.52,4.10,10.70,511,500,436,0.539,829.604,79.52,84.80,60.80,62.33,62.85,54,40,93,2.06,65.84,2.52,2.50,1,275.94,5,4,4,5,5,0,5,410,829,62.71,62.79,10,10,5.20,0,81.20,81.38,81.38,78.70,55,0.0128,0.0128,419,448,62.67,62.74,10,10,3.63,0,78.55,78.52,78.52,78.70,53,0.0114,0.0114,251,240,911,0.617,863.465,80.31,82.37,61.01,62.29,62.85,55,52,96,1.39,63.66,2,2,1,354.00,6,0,0,10,9,0,3,373,441,62.48,62.66,10,10,2.48,0,79.37,79.04,79.04,78.70,55,0.0116,0.0116,492,869,62.54,62.49,0,10,4.87,0,80.42,80.34,80.34,78.70,55,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:26:00,98.32,98.30,98.30,27,0.0105,0.0105,14.54,3945.02,1,902.90,20.74,46.03,41.30,41.93,0.76,0,11.05,0.00,71.29,41.93,2041.87,83.23,22.84,88.25,0.00,87.23,0,31,0.00,41.66,57.38,340.02,51.26,41.72,4.10,10.86,507,500,436,0.540,829.604,79.49,84.72,60.77,62.29,62.85,54,40,93,1.78,65.59,2.46,2.35,1,273.95,5,4,4,5,5,0,5,410,829,62.71,62.77,10,10,5.08,0,81.26,81.42,81.42,78.70,55,0.0128,0.0128,419,430,62.72,62.72,10,10,3.35,0,78.46,78.47,78.47,78.70,53,0.0114,0.0114,276,240,909,0.626,863.465,80.28,82.34,61.13,62.43,62.85,55,52,96,1.45,63.18,2,2,1,354.41,6,0,0,10,9,0,3,370,416,62.47,62.77,10,10,4.72,0,79.22,78.97,78.97,78.70,55,0.0116,0.0116,493,869,62.52,62.60,0,10,3.99,0,80.38,80.34,80.34,78.70,55,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,1,1.1,0.4729,0,0,0,0,-2,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:27:00,98.38,98.36,98.36,27,0.0104,0.0104,14.53,3828.50,1,928.17,20.77,46.05,41.27,41.93,11.45,0,15.54,0.00,71.29,41.93,2045.47,83.58,23.26,88.29,0.00,87.19,0,32,0.00,41.59,57.43,437.82,56.07,41.76,4.10,11.20,515,500,432,0.547,829.604,79.47,84.73,60.92,62.41,62.85,55,40,94,1.95,67.05,2.45,2.35,1,275.52,5,4,4,5,5,0,5,408,829,63.04,62.86,10,10,4.45,0,81.35,81.46,81.46,77.70,55,0.0128,0.0128,421,413,62.90,62.82,10,10,4.59,0,78.41,78.43,78.43,78.70,54,0.0113,0.0113,286,240,904,0.606,863.465,80.19,82.30,61.06,62.43,62.85,54,52,96,1.53,62.51,2,2,1,349.18,6,0,0,10,9,0,3,373,392,62.39,62.76,10,10,3.72,0,79.06,78.90,78.90,78.70,54,0.0116,0.0116,494,869,62.45,62.58,0,10,5.05,0,80.35,80.35,80.35,78.70,55,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,-1,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:28:00,98.48,98.42,98.42,27,0.0104,0.0104,14.53,3929.21,1,931.43,20.93,46.28,41.49,41.93,12.63,0,9.38,0.00,71.28,41.93,2041.53,83.91,23.16,88.68,0.00,87.13,0,32,0.00,41.79,57.37,483.12,58.19,41.85,4.10,11.53,502,500,439,0.548,829.604,79.47,84.73,61.10,62.54,62.85,55,40,94,2.01,67.14,2.48,2.35,1,273.85,5,4,4,5,5,0,5,413,829,63.02,62.97,10,10,4.67,0,81.43,81.49,81.49,77.70,56,0.0128,0.0128,421,396,63.01,62.94,10,10,5.51,0,78.36,78.39,78.39,78.70,55,0.0113,0.0113,270,240,904,0.601,863.465,80.15,82.27,60.94,62.35,62.85,54,51,96,1.60,61.93,2,2,1,351.71,6,0,0,10,9,0,3,372,369,62.29,62.68,10,10,4.98,0,78.89,78.84,78.84,78.70,54,0.0116,0.0116,493,869,62.31,62.49,0,10,5.10,0,80.31,80.35,80.35,78.70,54,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.7,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:29:00,98.45,98.48,98.48,26,0.0104,0.0104,14.53,4047.70,1,930.95,21.04,46.29,41.55,41.93,0.00,0,9.88,0.00,71.27,41.93,2045.45,84.22,22.95,89.12,0.00,87.07,0,32,0.00,41.92,57.37,520.99,59.52,42.04,4.10,11.71,507,500,432,0.545,829.604,79.45,84.83,61.13,62.56,62.85,55,40,94,2.00,66.74,2.47,2.35,1,267.99,5,4,4,5,5,0,5,406,829,62.92,62.99,10,10,4.77,0,81.51,81.53,81.53,77.70,55,0.0128,0.0128,423,380,62.90,62.95,9,9,5.47,0,78.30,78.35,78.35,78.70,54,0.0114,0.0114,250,240,908,0.607,863.465,80.13,82.23,60.79,62.22,62.85,54,51,95,1.36,61.69,2,2,1,354.78,6,0,0,10,9,0,3,370,348,62.22,62.58,10,10,4.92,0,78.76,78.78,78.78,78.70,54,0.0116,0.0116,490,869,62.20,62.38,0,10,4.33,0,80.29,80.36,80.36,78.70,54,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.7,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:30:00,98.58,98.54,98.54,27,0.0104,0.0104,14.54,4606.28,1,929.42,21.08,46.32,41.19,41.93,15.94,0,7.68,0.00,71.27,41.93,2045.37,84.55,23.24,89.69,0.00,87.01,0,32,0.00,41.75,57.33,566.83,61.99,42.05,4.10,11.59,516,500,431,0.540,829.604,79.43,84.87,60.99,62.47,62.85,54,40,93,2.05,66.20,2.41,2.35,1,269.74,5,4,4,5,5,0,5,411,829,62.84,62.92,10,10,3.89,0,81.54,81.56,81.56,77.70,54,0.0128,0.0128,420,366,62.82,62.85,9,9,4.72,0,78.24,78.31,78.31,78.70,54,0.0114,0.0114,265,240,909,0.617,863.465,80.10,82.20,60.79,62.20,62.85,54,51,95,1.39,62.48,2,2,1,353.40,6,0,0,10,9,0,3,371,326,62.30,62.57,9,10,3.95,0,78.65,78.72,78.72,78.70,55,0.0116,0.0116,492,869,62.34,62.38,0,10,5.05,0,80.31,80.36,80.36,78.70,54,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:31:00,98.81,98.60,98.60,27,0.0103,0.0103,14.53,4267.77,1,908.87,21.03,45.44,40.84,41.50,4.93,0,11.37,0.01,71.27,41.50,2043.02,85.05,23.42,90.14,0.00,86.95,0,31,0.00,41.34,57.38,685.34,67.78,41.74,4.24,11.76,514,500,485,0.611,897.535,79.40,84.83,61.03,62.52,63.20,54,40,93,1.59,66.29,2.20,2.08,1,324.31,5,4,4,5,5,0,5,434,829,63.18,62.95,10,10,5.17,0,81.58,81.59,81.59,78.24,55,0.0129,0.0129,451,522,63.19,62.90,9,9,3.97,0,78.17,78.28,78.28,78.24,55,0.0114,0.0114,253,240,963,0.698,934.169,80.05,82.20,61.18,62.43,63.20,55,52,96,1.27,64.46,2,2,1,422.10,6,0,0,10,9,0,3,400,474,62.77,62.80,10,10,2.99,0,78.56,78.66,78.66,78.24,56,0.0116,0.0116,524,869,62.92,62.65,0,10,4.89,0,80.30,80.37,80.37,78.24,55,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:32:00,98.86,98.66,98.66,26,0.0103,0.0103,14.54,4277.59,1,931.20,21.08,45.34,40.56,41.50,2.04,0,4.09,0.00,71.25,41.50,2043.27,85.24,23.43,90.25,0.00,86.90,0,32,0.00,40.89,57.42,697.36,67.74,41.28,4.24,11.97,530,500,515,0.639,897.535,79.45,84.69,61.67,63.06,63.20,55,40,95,1.59,69.45,2.36,2.08,1,332.54,5,3,3,5,5,0,5,438,829,63.77,63.42,10,10,5.09,0,81.62,81.63,81.63,78.24,55,0.0129,0.0129,456,510,63.85,63.42,10,10,4.94,0,78.19,78.24,78.24,78.24,56,0.0114,0.0114,264,240,973,0.703,934.169,80.04,82.17,61.76,62.91,63.20,56,53,98,1.32,64.91,2,2,1,424.30,6,0,0,10,9,0,3,404,455,63.19,63.20,10,10,4.71,0,78.49,78.60,78.60,78.24,57,0.0116,0.0116,529,869,63.26,63.10,0,10,3.25,0,80.33,80.37,80.37,78.24,56,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:33:00,98.91,98.72,98.72,26,0.0103,0.0103,14.54,4503.19,1,952.53,21.22,46.65,41.48,41.50,12.63,0,9.33,0.00,71.37,41.50,2043.92,85.29,23.42,90.29,0.00,86.86,0,32,0.00,41.28,57.38,704.93,65.25,41.12,4.24,13.03,529,500,518,0.633,897.535,79.43,84.69,61.88,63.26,63.20,56,40,95,2.65,66.39,2.51,2.31,1,329.22,5,3,3,5,5,0,5,441,829,63.29,63.62,10,10,5.16,0,81.66,81.65,81.65,78.24,54,0.0129,0.0129,459,494,63.34,63.60,10,10,4.67,0,78.17,78.20,78.20,78.24,55,0.0114,0.0114,269,240,974,0.690,934.169,80.05,82.17,62.03,63.24,63.20,56,53,98,1.98,65.03,2,2,1,424.98,6,0,0,10,9,0,3,403,433,63.26,63.47,10,10,4.79,0,78.44,78.54,78.54,78.24,56,0.0117,0.0117,528,869,63.32,63.38,0,10,3.17,0,80.33,80.37,80.37,78.24,56,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:34:00,99.05,98.78,98.78,27,0.0103,0.0103,14.54,5598.64,1,936.56,21.35,47.05,41.61,41.50,9.21,0,12.44,0.01,71.36,41.50,2043.02,85.75,23.45,91.65,0.00,86.85,0,32,0.00,42.08,57.36,623.21,65.82,42.15,4.24,12.99,529,500,520,0.635,897.535,79.34,84.60,61.18,62.76,63.20,53,39,92,2.71,62.54,2.30,2.17,1,333.58,5,3,3,5,5,0,5,444,829,62.86,63.20,10,10,5.12,0,81.58,81.67,81.67,78.24,53,0.0129,0.0129,457,478,62.81,63.15,10,10,5.43,0,78.04,78.16,78.16,78.24,53,0.0115,0.0115,239,240,977,0.695,934.169,79.98,82.13,61.49,62.99,63.20,53,50,96,1.94,60.62,2,2,1,428.16,6,0,0,10,9,0,3,406,410,62.51,63.20,10,10,4.83,0,78.35,78.47,78.47,78.24,53,0.0118,0.0118,532,869,62.56,63.05,0,10,2.69,0,80.26,80.38,80.38,78.24,53,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,-1,1.1,0.5416,0,0,0,0,0,1,1,0,-1,0,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:35:00,99.03,98.84,98.84,26,0.0102,0.0102,14.54,4775.71,1,916.60,21.08,45.56,40.76,41.50,0.00,0,14.05,0.00,71.32,41.50,2044.75,86.27,23.41,91.72,0.00,86.86,0,32,0.00,41.30,57.35,682.34,67.60,42.06,4.24,11.76,509,500,532,0.627,897.535,79.40,84.57,61.08,62.72,63.20,54,39,92,1.51,65.89,2.19,2.05,1,332.09,5,3,3,5,5,0,5,443,829,63.35,63.13,10,10,5.12,0,81.62,81.68,81.68,78.24,55,0.0130,0.0130,456,463,63.34,63.10,10,10,4.76,0,78.05,78.12,78.12,78.24,54,0.0115,0.0115,256,240,977,0.689,934.169,79.96,82.07,60.78,62.46,63.20,52,49,94,1.29,60.56,2,2,1,424.23,6,0,0,10,9,0,3,402,389,62.35,62.77,10,10,4.76,0,78.26,78.41,78.41,78.24,53,0.0118,0.0118,531,869,62.37,62.58,0,10,3.19,0,80.18,80.38,80.38,78.24,52,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:36:00,99.02,98.90,98.90,26,0.0102,0.0102,14.53,4404.26,1,938.17,20.93,45.15,40.30,41.50,5.89,0,13.02,0.00,71.36,41.50,2042.67,85.94,23.48,91.07,0.00,86.89,0,32,0.00,40.81,57.37,721.80,69.62,41.29,4.24,11.35,504,500,537,0.616,897.535,79.41,84.65,61.68,63.17,63.20,56,40,94,1.56,69.59,2.34,2.05,1,327.01,5,3,3,5,5,0,5,439,829,63.74,63.52,10,10,5.20,0,81.74,81.69,81.69,78.24,56,0.0129,0.0129,456,447,63.90,63.52,10,10,5.34,0,78.09,78.07,78.07,78.24,56,0.0115,0.0115,253,240,973,0.698,934.169,79.92,82.06,61.02,62.52,63.20,54,51,95,1.31,63.94,2,2,1,426.23,6,0,0,10,9,0,3,403,368,62.89,62.88,10,10,4.80,0,78.25,78.35,78.35,78.24,56,0.0118,0.0118,531,869,62.96,62.73,0,10,2.83,0,80.24,80.38,80.38,78.24,54,0.0122,0.0122,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.6,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  12:37:00,99.04,98.96,98.96,25,0.0102,0.0102,14.53,4285.36,1,939.50,21.11,46.35,41.26,41.50,4.93,0,12.09,0.00,71.34,41.50,2046.31,85.50,23.47,90.54,0.00,86.93,0,33,0.00,41.05,57.44,681.33,67.13,41.08,4.24,12.63,502,500,541,0.618,897.535,79.39,84.72,61.93,63.34,63.20,56,40,94,2.69,66.95,2.47,2.26,1,332.84,5,3,3,5,5,0,5,441,829,63.43,63.70,10,10,5.26,0,81.77,81.70,81.70,78.24,55,0.0129,0.0129,457,430,63.41,63.69,10,10,4.09,0,78.07,78.03,78.03,78.24,55,0.0115,0.0115,253,240,974,0.710,934.169,80.01,82.09,61.60,62.91,63.20,56,53,96,1.29,65.02,2,2,1,420.77,6,0,0,10,9,0,3,402,345,63.21,63.22,9,9,3.11,0,78.26,78.29,78.29,78.24,57,0.0118,0.0118,530,869,63.26,63.11,0,10,5.05,0,80.34,80.38,80.38,78.24,55,0.0121,0.0121,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.6,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.8,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,-0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,1.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,1.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,1.7,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0
