date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  14:46:00,94.64,94.55,94.55,31,0.0107,0.0107,14.53,2299.64,1,926.98,20.86,54.03,50.15,50.00,0.00,0,11.53,0.00,71.26,50.00,2042.23,84.98,23.41,87.89,0.00,86.13,0,32,0.00,49.85,59.91,697.07,70.18,49.80,5.18,13.98,501,500,355,0.658,787.161,79.19,84.55,62.90,64.43,64.27,56,41,91,2.73,68.65,2.50,2.26,1,256.35,5,3,3,5,5,0,5,452,634,64.62,64.82,10,10,5.11,0,80.15,80.03,80.03,78.67,55,0.0121,0.0121,351,466,64.56,64.74,5,5,5.31,0,79.04,78.94,78.94,78.67,57,0.0119,0.0119,230,240,890,0.845,819.290,80.61,82.22,63.08,64.52,64.27,58,55,96,2.11,63.12,3,2,1,392.41,6,0,0,10,9,0,3,273,386,64.61,64.99,5,5,4.84,0,78.97,79.07,79.07,78.67,59,0.0127,0.0127,566,759,64.67,64.61,0,10,3.08,0,80.92,81.03,81.03,78.67,59,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:47:00,94.49,94.46,94.46,30,0.0107,0.0107,14.53,2921.41,1,934.72,21.12,54.38,50.30,50.00,8.24,0,12.44,0.00,71.27,50.00,2040.80,85.49,23.33,89.35,0.00,86.11,0,33,0.00,50.44,59.97,671.79,66.41,50.59,5.18,13.73,497,500,355,0.571,787.161,79.11,84.38,62.47,64.13,64.27,56,40,90,2.55,65.03,2.40,2.26,1,237.24,5,3,3,5,5,0,5,422,634,64.22,64.57,10,10,4.29,0,80.17,80.00,80.00,78.67,54,0.0121,0.0121,371,468,64.01,64.49,6,6,5.46,0,78.87,78.95,78.95,78.67,56,0.0119,0.0119,264,240,879,0.708,819.290,80.53,82.20,63.08,64.56,64.27,58,55,96,2.85,61.58,3,2,1,354.29,6,0,0,10,9,0,3,307,396,64.39,64.98,6,6,4.93,0,78.85,79.09,79.09,78.67,58,0.0127,0.0127,529,759,64.33,64.60,0,10,5.03,0,81.05,81.03,81.03,78.67,58,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:48:00,94.36,94.37,94.37,31,0.0107,0.0107,14.53,2980.63,1,913.79,21.00,53.99,49.98,50.00,2.04,0,10.92,0.00,71.27,50.00,2040.58,85.61,23.42,89.74,0.00,86.09,0,33,0.00,50.43,59.97,664.57,68.81,50.59,5.18,13.93,495,500,358,0.524,787.161,79.10,84.23,62.10,63.82,64.27,55,40,90,1.65,64.79,2.22,2.13,1,237.01,5,3,3,5,5,0,5,410,634,64.22,64.30,10,10,4.62,0,80.15,79.98,79.98,78.67,54,0.0121,0.0121,385,468,64.06,64.21,7,7,4.34,0,78.83,78.94,78.94,78.67,55,0.0119,0.0119,264,240,873,0.642,819.290,80.49,82.15,62.73,64.31,64.27,57,54,95,2.77,61.16,2,2,1,334.85,5,0,0,10,9,0,3,323,401,64.14,64.75,6,6,3.45,0,78.82,79.10,79.10,78.67,57,0.0128,0.0128,505,759,64.12,64.34,0,10,4.98,0,81.09,81.03,81.03,78.67,58,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:49:00,94.21,94.28,94.28,31,0.0108,0.0108,14.53,2522.18,1,929.57,20.85,53.63,49.76,50.00,0.00,0,11.93,0.00,71.26,50.00,2043.71,85.17,23.45,89.18,0.00,86.06,0,32,0.00,50.07,59.99,703.68,70.14,50.30,5.18,13.75,503,500,361,0.498,787.161,79.13,84.16,62.41,64.01,64.27,55,40,91,1.68,68.48,2.24,2.13,1,231.62,5,3,3,5,5,0,5,401,634,64.70,64.43,10,10,5.04,0,80.12,79.96,79.96,78.67,55,0.0121,0.0121,388,463,64.52,64.31,7,7,3.33,0,78.86,78.93,78.93,78.67,56,0.0119,0.0119,256,240,863,0.612,819.290,80.54,82.12,62.51,64.10,64.27,57,54,95,2.90,60.99,2,2,1,327.42,5,0,0,10,9,0,3,333,399,64.05,64.54,7,7,3.69,0,78.85,79.09,79.09,78.67,58,0.0128,0.0128,491,759,63.93,64.15,0,10,4.17,0,81.12,81.04,81.04,78.67,58,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:50:00,94.13,94.19,94.19,31,0.0108,0.0108,14.53,2516.97,1,919.42,20.67,53.26,49.63,50.00,3.00,0,11.99,0.00,71.25,50.00,2044.20,84.87,23.38,88.76,0.00,86.07,0,33,0.00,49.98,60.01,738.61,72.57,50.30,5.18,13.46,504,500,360,0.498,787.161,79.12,84.00,62.91,64.32,64.27,56,41,91,1.76,69.92,2.36,2.13,1,217.60,5,3,3,5,5,0,5,395,634,64.84,64.68,10,10,5.11,0,80.12,79.95,79.95,78.67,55,0.0121,0.0121,392,452,64.78,64.57,8,8,3.58,0,78.87,78.89,78.89,78.67,56,0.0119,0.0119,283,240,864,0.584,819.290,80.52,82.09,62.51,63.99,64.27,58,55,95,2.18,62.04,2,2,1,320.00,5,0,0,10,9,0,3,339,391,64.15,64.44,7,7,3.25,0,78.92,79.07,79.07,78.67,59,0.0127,0.0127,483,759,64.19,64.10,0,10,4.53,0,81.15,81.05,81.05,78.67,58,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:51:00,94.03,94.10,94.10,31,0.0108,0.0108,14.53,2525.05,1,936.37,20.61,53.47,49.64,50.00,0.00,0,13.69,0.01,71.24,50.00,2043.53,84.65,23.49,88.42,0.00,86.07,0,33,0.00,49.87,60.01,723.39,72.01,50.00,5.18,13.41,501,500,362,0.486,787.161,79.09,83.96,63.18,64.51,64.27,56,41,91,2.58,69.97,2.47,2.25,1,235.35,5,3,3,5,5,0,5,393,634,64.81,64.84,10,10,4.62,0,80.07,79.94,79.94,78.67,55,0.0121,0.0121,394,439,64.80,64.73,8,8,5.40,0,78.86,78.86,78.86,78.67,57,0.0119,0.0119,265,240,868,0.589,819.290,80.55,82.07,62.94,64.16,64.27,59,56,96,2.19,63.12,2,2,1,322.92,5,0,0,10,9,0,3,343,377,64.45,64.58,8,8,4.90,0,79.00,79.02,79.02,78.67,61,0.0127,0.0127,480,759,64.52,64.31,0,10,4.42,0,81.20,81.05,81.05,78.67,60,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:52:00,93.92,94.01,94.01,31,0.0108,0.0108,14.53,2731.69,1,918.83,20.74,54.13,50.07,50.00,0.00,0,15.94,0.00,71.27,50.00,2044.92,84.79,23.39,88.81,0.00,86.09,0,32,0.00,50.32,59.98,692.71,71.52,50.17,5.18,13.25,497,500,364,0.477,787.161,79.04,83.92,62.74,64.20,64.27,55,41,90,2.73,65.31,2.39,2.25,1,230.65,5,3,3,5,5,0,5,392,634,64.38,64.62,10,10,4.34,0,79.96,79.95,79.95,78.67,54,0.0121,0.0121,397,426,64.08,64.43,8,8,5.47,0,78.77,78.82,78.82,78.67,55,0.0119,0.0119,260,240,858,0.572,819.290,80.49,82.05,63.23,64.36,64.27,59,56,97,2.10,63.46,2,2,1,322.37,5,0,0,10,9,0,3,342,361,64.47,64.73,8,8,4.95,0,79.05,78.98,78.98,78.67,61,0.0127,0.0127,477,759,64.52,64.51,0,10,5.01,0,81.25,81.06,81.06,78.67,59,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:53:00,93.87,93.92,93.92,32,0.0108,0.0108,14.53,2762.58,1,920.52,20.57,53.55,49.77,50.00,0.00,0,4.87,0.00,71.25,50.00,2042.24,85.14,23.50,89.17,0.00,86.08,0,34,0.00,50.09,60.02,731.81,74.14,50.41,5.18,13.46,495,500,369,0.487,787.161,79.00,83.85,62.17,63.82,64.27,55,41,90,1.70,64.48,2.18,2.11,1,229.06,5,3,3,5,5,0,5,391,634,64.08,64.29,10,10,4.95,0,79.86,79.95,79.95,78.67,54,0.0121,0.0121,395,414,64.02,64.07,8,8,2.81,0,78.69,78.78,78.78,78.67,55,0.0119,0.0119,273,240,865,0.566,819.290,80.45,82.02,63.25,64.47,64.27,59,55,97,2.08,63.36,3,2,1,316.74,5,0,0,10,9,0,3,343,344,64.47,64.79,8,8,1.59,0,79.06,78.93,78.93,78.67,60,0.0127,0.0127,476,759,64.51,64.58,0,10,4.42,0,81.22,81.07,81.07,78.67,58,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:54:00,93.85,93.83,93.83,32,0.0109,0.0109,14.53,2768.74,1,918.06,20.67,53.76,49.86,50.00,1.08,0,11.40,0.00,71.25,50.00,2045.07,84.96,23.48,88.96,0.00,86.07,0,32,0.00,50.02,60.02,712.45,70.99,50.08,5.18,13.90,503,500,368,0.483,787.161,79.03,83.78,62.45,64.00,64.27,55,42,91,1.66,68.26,2.18,2.11,1,228.40,5,3,3,5,5,0,5,391,634,64.61,64.42,10,10,4.67,0,79.85,79.96,79.96,78.67,55,0.0121,0.0121,395,401,64.53,64.25,8,8,5.42,0,78.71,78.75,78.75,78.67,56,0.0119,0.0119,242,240,866,0.568,819.290,80.46,82.00,62.95,64.35,64.27,58,55,96,2.84,61.17,2,2,1,317.71,5,0,0,10,9,0,3,342,329,64.13,64.66,8,8,4.90,0,79.01,78.88,78.88,78.67,58,0.0127,0.0127,477,759,64.09,64.41,0,10,5.04,0,81.16,81.09,81.09,78.67,56,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:55:00,93.72,93.74,93.74,32,0.0109,0.0109,14.54,2519.48,1,914.79,20.67,53.56,49.70,50.00,11.98,0,2.79,0.01,71.26,50.00,2042.84,84.82,23.41,88.74,0.00,86.06,0,33,0.00,49.96,60.06,717.50,70.71,50.13,5.18,14.19,497,500,370,0.481,787.161,79.03,83.73,62.95,64.32,64.27,56,42,91,1.73,69.95,2.31,2.11,1,230.95,5,3,3,5,5,0,5,393,634,64.83,64.68,10,10,5.09,0,79.90,79.96,79.96,78.67,55,0.0121,0.0121,396,387,64.81,64.56,8,8,4.32,0,78.73,78.71,78.71,78.67,56,0.0119,0.0119,289,240,864,0.561,819.290,80.37,81.98,62.50,64.03,64.27,56,54,95,2.88,60.78,2,2,1,319.59,5,0,0,10,9,0,3,342,314,63.85,64.39,8,8,4.77,0,78.94,78.84,78.84,78.67,58,0.0128,0.0128,476,759,63.82,64.11,0,10,3.44,0,81.10,81.10,81.10,78.67,55,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:56:00,93.70,93.65,93.65,31,0.0109,0.0109,14.54,2400.40,1,931.55,20.63,53.22,49.43,50.00,0.97,0,0.00,0.00,71.26,50.00,2041.41,85.36,23.42,88.99,0.00,86.05,0,32,0.00,49.89,60.02,733.03,71.93,50.20,5.18,13.71,495,500,362,0.484,787.161,78.97,83.75,63.29,64.57,64.27,56,42,91,2.00,70.30,2.45,2.16,1,228.32,5,3,3,5,5,0,5,394,634,64.86,64.88,10,10,3.88,0,79.91,79.96,79.96,78.67,55,0.0121,0.0121,397,372,64.89,64.79,8,8,4.74,0,78.71,78.67,78.67,78.67,56,0.0119,0.0119,304,240,863,0.564,819.290,80.40,81.96,62.37,63.87,64.27,57,54,95,2.20,62.34,2,2,1,319.10,5,0,0,10,9,0,3,338,300,63.97,64.27,7,7,4.00,0,78.88,78.80,78.80,78.67,58,0.0127,0.0127,478,759,63.94,64.00,0,10,5.05,0,81.09,81.11,81.11,78.67,57,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:57:00,93.52,93.56,93.56,32,0.0109,0.0109,14.54,2663.24,1,914.37,20.78,54.21,50.23,50.00,0.00,0,15.73,0.00,71.25,50.00,2043.65,85.08,23.38,88.94,0.00,86.03,0,33,0.00,50.35,60.07,689.10,69.27,50.04,5.18,13.81,494,500,358,0.474,787.161,78.96,83.74,62.94,64.32,64.27,56,41,90,2.80,65.77,2.41,2.27,1,225.91,4,3,3,5,5,0,5,394,634,64.27,64.70,10,10,4.37,0,79.88,79.96,79.96,78.67,54,0.0122,0.0122,397,359,64.17,64.55,8,8,5.31,0,78.62,78.63,78.63,78.67,55,0.0120,0.0120,287,240,856,0.592,819.290,80.37,81.93,62.73,64.02,64.27,58,55,96,2.08,63.23,2,2,1,322.32,5,0,0,10,9,0,3,335,285,64.22,64.42,7,7,4.78,0,78.84,78.76,78.76,78.67,60,0.0127,0.0127,482,759,64.28,64.17,0,10,5.06,0,81.12,81.12,81.12,78.67,58,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:58:00,93.62,93.47,93.47,32,0.0109,0.0109,14.54,2603.56,1,912.91,20.54,53.60,49.85,50.00,4.72,0,14.32,0.00,71.27,50.00,2040.06,85.06,23.41,89.04,0.00,86.03,0,32,0.00,50.26,60.13,736.06,74.03,50.54,5.18,13.67,496,500,352,0.484,787.161,78.92,83.71,62.28,63.89,64.27,55,42,90,1.81,64.29,2.19,2.12,1,223.50,4,3,3,5,5,0,5,394,634,64.21,64.35,10,10,4.55,0,79.85,79.96,79.96,78.67,55,0.0122,0.0122,394,348,64.06,64.15,8,8,4.46,0,78.53,78.60,78.60,78.67,56,0.0120,0.0120,262,240,866,0.604,819.290,80.41,81.91,63.03,64.22,64.27,59,56,97,2.13,63.35,2,2,1,322.42,5,0,0,10,9,0,3,329,270,64.39,64.59,7,7,3.67,0,78.79,78.71,78.71,78.67,60,0.0127,0.0127,486,759,64.39,64.37,0,10,5.01,0,81.14,81.13,81.13,78.67,59,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.0,1,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  14:59:00,93.45,93.38,93.38,32,0.0110,0.0110,14.53,2577.28,1,920.98,20.33,53.36,49.44,50.00,3.11,0,14.59,0.00,71.24,50.00,2042.80,84.85,23.42,88.73,0.00,86.02,0,32,0.00,49.88,60.12,738.80,74.70,50.26,5.18,13.53,497,500,348,0.488,787.161,78.93,83.72,62.40,63.95,64.27,56,42,91,1.57,67.91,2.14,1.99,1,224.33,4,3,3,5,5,0,5,392,634,64.50,64.40,10,10,4.88,0,79.91,79.96,79.96,78.67,55,0.0122,0.0122,395,337,64.47,64.22,7,8,5.46,0,78.56,78.57,78.57,78.67,56,0.0120,0.0120,265,240,863,0.626,819.290,80.41,81.89,63.17,64.38,64.27,59,56,97,2.16,63.25,2,2,1,333.23,5,0,0,10,9,0,3,316,256,64.51,64.72,6,6,4.95,0,78.75,78.68,78.68,78.67,60,0.0127,0.0127,496,759,64.47,64.50,0,10,4.35,0,81.14,81.14,81.14,78.67,59,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  15:00:00,93.37,93.29,93.29,32,0.0110,0.0110,14.54,2509.15,1,909.56,20.27,53.33,49.42,50.00,7.71,0,12.59,0.00,71.24,50.00,2042.98,84.53,23.48,88.36,0.00,86.01,0,34,0.00,49.85,60.08,724.59,74.14,50.02,5.18,13.40,497,500,343,0.488,787.161,78.96,83.79,62.89,64.27,64.27,56,42,92,1.59,70.22,2.26,1.99,1,225.49,4,3,3,5,5,0,5,395,634,64.85,64.67,10,10,3.68,0,79.97,79.96,79.96,78.67,56,0.0121,0.0121,394,325,64.75,64.52,7,7,5.16,0,78.60,78.54,78.54,78.67,57,0.0119,0.0119,237,240,864,0.669,819.290,80.43,81.89,63.28,64.50,64.27,59,56,97,2.10,63.30,2,2,1,339.79,5,0,0,10,9,0,3,302,244,64.55,64.84,6,6,4.52,0,78.71,78.64,78.64,78.67,61,0.0127,0.0127,510,759,64.61,64.61,0,10,5.07,0,81.11,81.15,81.15,78.67,58,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,4.3000,0.8,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  15:01:00,93.24,93.20,93.20,32,0.0110,0.0110,14.53,4662.34,1,885.02,16.48,52.86,47.60,45.88,10.49,0,0.00,0.00,71.22,45.88,2043.80,84.82,23.48,89.50,0.00,86.00,0,32,0.00,49.59,60.09,704.56,86.18,49.92,3.31,13.80,494,500,332,0.539,787.161,78.93,83.84,63.24,64.52,65.00,57,42,92,1.46,71.08,2.05,1.85,1,220.02,4,3,3,5,5,0,5,403,634,64.97,64.89,10,10,5.20,0,79.97,79.96,79.96,79.62,55,0.0121,0.0121,372,200,64.89,64.77,6,6,5.40,0,78.61,78.50,78.50,79.62,57,0.0120,0.0120,258,240,854,0.731,819.290,80.43,81.88,63.36,64.60,65.00,59,56,97,1.74,63.94,2,2,1,349.44,6,0,0,10,9,0,3,275,200,64.61,64.94,5,5,4.85,0,78.67,78.62,78.62,79.62,62,0.0127,0.0127,530,759,64.75,64.71,0,10,1.97,0,81.05,81.16,81.16,79.62,59,0.0133,0.0133,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8416,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4729,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,0,1.1,0.8416,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.1,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.1,0.4729,0,0,0,0,0,0,0
