date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  08:06:00,76.87,76.74,76.74,51,0.0111,0.0111,14.57,2706.05,1,922.26,19.89,46.78,43.38,43.61,39.14,0,10.82,0.00,61.96,43.61,2043.05,85.13,23.29,88.62,0.00,85.45,0,48,0.00,43.55,52.86,727.06,75.84,43.70,79.98,14.62,504,500,381,1.810,1.801,72.90,74.17,52.77,55.29,55.04,52,51,92,5.97,50.96,3.91,3.83,1,477.48,7,3,3,5,5,0,5,457,460,55.36,55.58,6,6,4.05,0,71.80,71.83,71.83,80.00,56,0.0094,0.0094,200,200,55.35,55.96,4,4,5.23,0,74.19,74.19,74.19,80.00,48,0.0088,0.0088,341,240,297,0.805,0.797,77.90,77.27,50.52,53.86,55.04,44,46,92,0.98,55.21,2,2,1,141.70,4,0,0,10,9,0,2,200,200,54.36,55.53,5,5,4.69,0,73.92,74.09,74.09,80.00,47,0.0084,0.0084,330,330,53.86,54.32,0,5,5.07,0,80.05,80.11,80.11,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:07:00,76.97,76.77,76.77,52,0.0111,0.0111,14.56,2724.10,1,931.15,19.98,46.74,43.22,43.61,28.45,0,12.41,0.01,61.98,43.61,2042.83,85.01,23.34,88.55,0.00,85.44,0,48,0.00,43.49,52.89,749.10,76.06,43.68,79.98,14.55,508,500,372,1.815,1.801,72.97,74.22,52.85,55.31,55.04,53,53,92,6.00,51.03,3.94,3.83,1,475.43,7,3,3,5,5,0,5,457,460,55.42,55.60,6,6,5.08,0,71.90,71.91,71.91,80.00,56,0.0094,0.0094,201,200,55.37,55.97,4,4,2.71,0,74.21,74.20,74.20,80.00,48,0.0088,0.0088,324,240,296,0.810,0.797,77.93,77.28,50.66,53.84,55.04,45,46,93,0.92,55.36,2,2,1,139.19,4,0,0,10,9,0,2,201,200,54.38,55.51,5,5,1.45,0,73.95,74.09,74.09,80.00,46,0.0084,0.0084,329,331,53.92,54.30,0,5,4.55,0,79.99,80.11,80.11,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:08:00,76.89,76.79,76.79,51,0.0111,0.0111,14.56,2988.86,1,915.46,19.97,46.80,43.12,43.61,13.37,0,14.00,0.00,62.01,43.61,2041.70,85.31,23.26,88.99,0.00,85.44,0,49,0.00,43.50,52.86,734.68,74.67,43.78,79.98,14.63,506,500,373,1.790,1.801,73.01,74.26,52.85,55.33,55.04,53,52,92,5.99,50.93,3.97,3.95,1,471.43,7,3,3,5,5,0,5,456,460,55.40,55.62,6,6,4.98,0,71.99,71.98,71.98,80.00,56,0.0094,0.0094,200,200,55.33,55.98,4,4,5.29,0,74.21,74.22,74.22,80.00,48,0.0088,0.0088,337,240,298,0.789,0.797,77.95,77.29,50.78,53.84,55.04,44,46,93,0.84,55.46,2,2,1,144.88,4,0,0,10,9,0,2,199,200,54.36,55.50,5,5,4.85,0,73.99,74.09,74.09,80.00,46,0.0084,0.0084,330,331,53.90,54.32,0,5,2.39,0,79.97,80.11,80.11,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.2,-1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:09:00,76.91,76.81,76.81,52,0.0111,0.0111,14.57,2639.47,1,902.64,19.97,46.80,43.41,43.61,13.05,0,8.83,0.00,62.06,43.61,2043.12,85.36,23.35,89.06,0.00,85.44,0,48,0.00,43.55,52.91,704.98,74.59,43.71,79.98,14.63,506,500,378,1.809,1.801,73.04,74.30,52.86,55.33,55.04,52,52,92,6.10,50.97,4.00,3.95,1,472.59,7,3,3,5,5,0,5,459,460,55.37,55.62,6,6,5.08,0,72.08,72.05,72.05,80.00,56,0.0095,0.0095,201,200,55.33,55.99,4,4,3.11,0,74.23,74.23,74.23,80.00,49,0.0088,0.0088,318,240,299,0.785,0.797,77.96,77.30,50.83,53.85,55.04,45,46,93,1.01,55.49,2,2,1,138.15,4,0,0,10,9,0,2,201,200,54.36,55.50,5,5,3.10,0,74.05,74.09,74.09,80.00,47,0.0084,0.0084,331,332,53.90,54.33,0,5,4.40,0,80.01,80.11,80.11,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:10:00,76.95,76.83,76.83,52,0.0111,0.0111,14.56,2723.32,1,931.30,19.95,46.78,43.28,43.61,13.48,0,16.36,0.00,62.06,43.61,2041.02,85.18,23.35,88.88,0.00,85.44,0,48,0.00,43.51,52.92,736.14,76.15,43.74,79.98,14.98,506,500,390,1.768,1.801,73.06,74.32,52.92,55.35,55.04,53,53,92,6.11,51.01,4.03,3.94,1,478.88,7,3,3,5,5,0,5,466,460,55.49,55.64,6,6,5.12,0,72.14,72.12,72.12,80.00,56,0.0095,0.0095,199,200,55.45,56.01,4,4,2.87,0,74.25,74.25,74.25,80.00,48,0.0088,0.0088,324,240,304,0.803,0.797,77.94,77.32,50.88,53.86,55.04,45,46,93,0.89,55.54,2,2,1,138.15,4,0,0,10,9,0,2,201,200,54.38,55.51,5,5,1.97,0,74.10,74.09,74.09,80.00,47,0.0084,0.0084,327,332,53.94,54.35,0,5,4.55,0,80.01,80.11,80.11,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:11:00,76.91,76.85,76.85,50,0.0111,0.0111,14.57,3028.06,1,923.71,19.98,46.87,43.09,43.61,20.43,0,0.00,0.00,62.10,43.61,2041.49,85.02,23.32,88.97,0.00,85.44,0,47,0.00,43.58,52.90,744.95,74.38,43.78,79.98,15.36,506,500,385,1.794,1.801,73.15,74.32,52.95,55.38,55.04,53,52,92,6.15,50.95,4.08,4.05,1,478.18,7,3,3,5,5,0,5,468,460,55.46,55.67,6,6,3.37,0,72.21,72.19,72.19,80.00,56,0.0095,0.0095,199,200,55.48,56.03,4,4,4.59,0,74.26,74.27,74.27,80.00,48,0.0088,0.0088,313,240,301,0.800,0.797,77.97,77.33,50.93,53.89,55.04,45,46,93,0.91,55.57,2,2,1,139.77,4,0,0,10,9,0,2,201,200,54.39,55.51,5,5,3.70,0,74.13,74.09,74.09,80.00,47,0.0084,0.0084,329,332,53.98,54.36,0,5,5.04,0,80.02,80.11,80.11,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:12:00,76.84,76.87,76.87,50,0.0111,0.0111,14.57,2815.90,1,928.97,20.11,46.83,43.36,43.61,6.85,0,12.28,0.00,62.13,43.61,2043.00,84.91,23.11,88.65,0.00,85.46,0,48,0.00,43.53,52.91,763.10,74.02,43.72,79.98,15.50,500,500,378,1.824,1.801,73.19,74.32,52.81,55.34,55.04,53,51,92,6.26,50.85,4.10,4.04,1,476.71,7,3,3,5,5,0,5,459,460,55.36,55.63,6,6,4.55,0,72.30,72.25,72.25,80.00,56,0.0096,0.0096,202,200,55.35,56.01,4,4,4.36,0,74.28,74.28,74.28,80.00,48,0.0088,0.0088,353,240,310,0.789,0.797,78.01,77.34,50.98,53.89,55.04,45,46,93,0.88,55.64,2,2,1,142.45,4,0,0,10,9,0,2,200,200,54.38,55.52,5,5,3.46,0,74.16,74.09,74.09,80.00,47,0.0084,0.0084,340,333,53.94,54.37,0,5,5.02,0,80.03,80.11,80.11,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:13:00,76.92,76.89,76.89,51,0.0111,0.0111,14.56,2707.42,1,923.85,20.13,46.81,43.24,43.61,27.70,0,0.65,0.00,62.16,43.61,2040.96,84.74,23.03,88.56,0.00,85.47,0,46,0.00,43.47,52.91,765.56,74.81,43.68,79.98,15.22,504,500,376,1.804,1.801,73.24,74.34,52.77,55.31,55.04,53,52,92,6.18,50.85,4.10,4.04,1,474.57,7,3,3,5,5,0,5,461,460,55.41,55.60,6,6,4.90,0,72.35,72.31,72.31,80.00,56,0.0096,0.0096,200,200,55.36,55.99,4,4,5.31,0,74.30,74.30,74.30,80.00,48,0.0088,0.0088,297,240,312,0.789,0.797,78.07,77.35,51.05,53.89,55.04,45,46,93,0.95,55.71,2,2,1,144.83,4,0,0,10,9,0,2,201,200,54.43,55.52,5,5,4.87,0,74.17,74.09,74.09,80.00,47,0.0084,0.0084,339,333,53.98,54.38,0,5,2.70,0,80.04,80.11,80.11,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:14:00,76.91,76.91,76.91,50,0.0111,0.0111,14.56,2714.60,1,934.60,20.12,46.78,43.22,43.61,32.83,0,14.75,0.00,62.20,43.61,2043.16,84.61,23.27,88.47,0.00,85.49,0,46,0.00,43.35,52.95,762.49,74.75,43.71,79.98,15.14,494,500,385,1.799,1.801,73.26,74.39,52.75,55.29,55.04,53,51,92,6.17,50.80,4.12,4.04,1,471.94,7,3,3,5,5,0,5,455,460,55.33,55.58,6,6,5.10,0,72.42,72.37,72.37,80.00,56,0.0096,0.0096,201,200,55.28,55.97,4,4,3.75,0,74.32,74.32,74.32,80.00,48,0.0088,0.0088,351,240,310,0.797,0.797,78.06,77.37,51.10,53.91,55.04,45,46,93,0.77,55.76,2,2,1,141.41,4,0,0,10,9,0,2,201,200,54.39,55.52,5,5,2.71,0,74.17,74.09,74.09,80.00,47,0.0084,0.0084,340,333,54.01,54.39,0,5,4.96,0,80.06,80.10,80.10,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:15:00,76.90,76.93,76.93,51,0.0111,0.0111,14.57,3020.16,1,928.46,20.16,46.80,43.12,43.61,13.16,0,12.68,0.00,62.22,43.61,2041.92,84.80,23.34,88.56,0.00,85.50,0,48,0.00,43.54,52.94,750.05,74.37,43.66,79.98,15.06,503,500,380,1.803,1.801,73.28,74.41,52.68,55.25,55.04,53,52,92,6.20,50.75,4.12,4.05,1,474.08,7,3,3,5,5,0,5,457,460,55.32,55.53,6,6,5.03,0,72.47,72.42,72.42,80.00,56,0.0096,0.0096,200,200,55.34,55.93,4,4,5.29,0,74.35,74.34,74.34,80.00,48,0.0088,0.0088,344,240,310,0.814,0.797,78.06,77.39,51.12,53.91,55.04,45,46,93,0.85,55.78,2,2,1,146.93,4,0,0,10,9,0,2,202,200,54.43,55.52,5,5,4.84,0,74.15,74.09,74.09,80.00,46,0.0084,0.0084,333,333,54.01,54.39,0,5,2.88,0,80.07,80.10,80.10,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:16:00,76.84,76.96,76.96,50,0.0111,0.0111,14.57,2665.38,1,935.10,19.97,46.77,43.23,43.52,24.71,0,11.35,0.00,62.26,43.52,2040.19,85.25,23.31,88.73,0.00,85.50,0,48,0.00,43.45,52.98,764.11,74.92,43.56,79.98,15.13,505,500,376,1.802,1.801,73.38,74.41,52.74,55.25,55.04,53,51,92,6.19,50.82,4.14,4.04,1,473.11,7,3,3,5,5,0,5,456,460,55.31,55.55,6,6,4.06,0,72.53,72.48,72.48,80.00,57,0.0096,0.0096,201,200,55.33,55.93,4,4,4.52,0,74.37,74.36,74.36,80.00,48,0.0088,0.0088,339,240,305,0.805,0.797,78.03,77.39,51.07,53.92,55.04,44,46,93,1.05,55.70,2,2,1,142.79,4,0,0,10,9,0,2,201,200,54.38,55.52,5,5,3.71,0,74.13,74.09,74.09,80.00,46,0.0084,0.0084,334,333,53.98,54.40,0,5,5.07,0,80.13,80.10,80.10,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:17:00,76.78,76.98,76.98,50,0.0111,0.0111,14.56,2794.97,1,926.97,19.97,46.76,43.18,43.52,31.34,0,13.74,0.00,62.28,43.52,2041.86,85.45,23.35,89.27,0.00,85.49,0,48,0.00,43.37,53.02,744.90,75.20,43.70,79.98,15.14,498,500,394,1.774,1.801,73.38,74.40,52.72,55.23,55.04,53,51,92,6.30,50.76,4.15,4.04,1,479.52,7,3,3,5,5,0,5,467,460,55.33,55.52,6,6,3.26,0,72.53,72.54,72.54,80.00,56,0.0096,0.0096,200,200,55.29,55.92,4,4,4.70,0,74.40,74.38,74.38,80.00,48,0.0088,0.0088,286,240,304,0.798,0.797,78.07,77.39,50.99,53.91,55.04,44,45,93,0.79,55.60,2,2,1,141.13,4,0,0,10,9,0,2,201,200,54.39,55.51,5,5,3.92,0,74.11,74.09,74.09,80.00,47,0.0084,0.0084,332,333,53.95,54.38,0,5,5.09,0,80.14,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:18:00,76.83,77.00,77.00,50,0.0111,0.0111,14.57,3101.08,1,929.42,19.93,46.82,43.08,43.52,17.22,0,10.01,0.01,62.31,43.52,2040.53,85.03,23.35,89.06,0.00,85.50,0,47,0.00,43.54,53.00,742.75,75.17,43.65,79.98,15.14,497,500,401,1.797,1.801,73.43,74.40,52.74,55.23,55.04,52,52,92,6.32,50.73,4.16,4.15,1,481.37,7,3,3,5,5,0,5,469,460,55.33,55.52,6,6,4.51,0,72.59,72.59,72.59,80.00,56,0.0096,0.0096,201,200,55.28,55.91,4,4,5.36,0,74.42,74.39,74.39,80.00,48,0.0088,0.0088,340,240,301,0.791,0.797,78.08,77.39,50.92,53.89,55.04,44,46,93,1.03,55.54,2,2,1,145.00,4,0,0,10,9,0,2,201,200,54.36,55.50,5,5,4.93,0,74.08,74.09,74.09,80.00,47,0.0084,0.0084,333,333,53.93,54.36,0,5,5.11,0,80.15,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,1,1.1,0.4978,0,0,0,0,-2,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:19:00,76.93,77.02,77.02,51,0.0111,0.0111,14.56,2735.48,1,928.25,20.01,46.79,43.31,43.52,8.14,0,15.84,0.00,62.33,43.52,2039.59,84.82,23.29,88.50,0.00,85.51,0,47,0.00,43.47,52.99,750.21,74.26,43.63,79.98,15.08,497,500,383,1.798,1.801,73.46,74.45,52.76,55.23,55.04,53,52,92,6.28,50.78,4.18,4.15,1,472.95,7,3,3,5,5,0,5,460,460,55.39,55.53,6,6,5.13,0,72.69,72.64,72.64,79.00,57,0.0097,0.0097,201,200,55.36,55.92,4,4,3.77,0,74.44,74.41,74.41,80.00,48,0.0088,0.0088,299,240,307,0.791,0.797,78.10,77.39,50.91,53.89,55.04,44,46,93,0.82,55.56,2,2,1,140.32,4,0,0,10,9,0,2,200,200,54.36,55.49,5,5,2.76,0,74.08,74.09,74.09,80.00,49,0.0084,0.0084,335,333,53.92,54.35,0,5,4.96,0,80.13,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,1,1.1,0.4978,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:20:00,76.89,77.04,77.04,52,0.0111,0.0111,14.56,2715.33,1,902.64,19.80,46.84,43.24,43.52,25.56,0,10.94,0.01,62.37,43.52,2042.31,84.89,23.22,88.63,0.00,85.51,0,49,0.00,43.35,52.98,754.02,75.07,43.64,79.98,15.15,498,500,383,1.803,1.801,73.46,74.49,52.72,55.23,55.04,53,52,92,6.34,50.69,4.20,4.15,1,469.63,7,3,3,5,5,0,5,458,460,55.34,55.52,6,6,4.81,0,72.73,72.69,72.69,79.00,56,0.0097,0.0097,201,200,55.27,55.91,4,4,5.36,0,74.45,74.43,74.43,80.00,47,0.0088,0.0088,349,240,299,0.806,0.797,78.05,77.40,50.93,53.88,55.04,45,46,93,0.92,55.54,2,2,1,145.69,4,0,0,10,9,0,2,200,200,54.36,55.49,5,5,4.93,0,74.07,74.09,74.09,80.00,47,0.0084,0.0084,333,334,53.93,54.35,0,5,3.12,0,80.12,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:21:00,76.92,77.06,77.06,52,0.0111,0.0111,14.56,3065.94,1,908.18,19.75,46.87,43.11,43.52,30.69,0,9.07,0.00,62.38,43.52,2042.23,84.81,23.35,88.65,0.00,85.52,0,49,0.00,43.56,53.00,713.06,75.74,43.69,79.98,15.23,496,500,383,1.805,1.801,73.53,74.54,52.80,55.26,55.04,53,53,92,6.26,50.73,4.23,4.15,1,477.49,7,3,3,5,5,0,5,460,460,55.34,55.56,6,6,3.63,0,72.77,72.73,72.73,79.00,56,0.0097,0.0097,199,200,55.33,55.93,4,4,5.05,0,74.47,74.45,74.45,80.00,48,0.0088,0.0088,307,240,301,0.798,0.797,78.06,77.41,50.94,53.88,55.04,44,46,93,0.88,55.56,2,2,1,141.37,4,0,0,10,9,0,2,202,200,54.40,55.49,5,5,4.41,0,74.07,74.10,74.10,80.00,47,0.0084,0.0084,332,334,53.93,54.35,0,5,5.06,0,80.13,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
