date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  08:22:00,77.00,77.08,77.08,50,0.0111,0.0111,14.56,2752.52,1,930.86,19.79,46.85,43.34,43.52,15.41,0,0.03,0.00,62.43,43.52,2039.57,84.78,23.25,88.47,0.00,85.52,0,46,0.00,43.49,53.00,747.53,75.14,43.64,79.98,15.20,496,500,383,1.787,1.801,73.60,74.58,52.82,55.28,55.04,53,52,92,6.45,50.77,4.26,4.26,1,473.24,7,3,3,5,5,0,5,456,460,55.35,55.57,6,6,4.98,0,72.83,72.78,72.78,79.00,57,0.0097,0.0097,200,200,55.35,55.94,4,4,5.29,0,74.49,74.47,74.47,80.00,49,0.0088,0.0088,303,240,303,0.804,0.797,78.04,77.41,50.94,53.89,55.04,44,46,93,0.89,55.57,2,2,1,144.34,4,0,0,10,9,0,2,202,200,54.39,55.50,5,5,4.86,0,74.08,74.10,74.10,80.00,47,0.0084,0.0084,333,334,53.93,54.36,0,5,2.65,0,80.13,80.10,80.10,80.00,44,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,-1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,1,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:23:00,76.99,77.10,77.10,49,0.0112,0.0112,14.56,2780.21,1,917.85,19.71,46.92,43.26,43.52,15.30,0,13.10,0.01,62.51,43.52,2041.39,84.73,23.31,88.46,0.00,85.53,0,48,0.00,43.47,53.00,757.07,76.92,43.73,79.98,15.27,496,500,386,1.814,1.801,73.58,74.60,52.68,55.23,55.04,53,51,92,6.49,50.60,4.27,4.25,1,473.19,7,3,3,5,5,0,5,458,460,55.23,55.52,6,6,3.29,0,72.85,72.83,72.83,79.00,56,0.0097,0.0097,201,200,55.19,55.91,4,4,4.79,0,74.51,74.49,74.49,80.00,47,0.0088,0.0088,341,240,302,0.803,0.797,78.08,77.42,50.93,53.88,55.04,44,45,93,0.99,55.54,2,2,1,142.11,4,0,0,10,9,0,2,201,200,54.38,55.49,5,5,4.08,0,74.09,74.10,74.10,80.00,46,0.0084,0.0084,332,335,53.88,54.35,0,5,5.07,0,80.13,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:24:00,77.06,77.12,77.12,51,0.0112,0.0112,14.57,3037.70,1,917.50,19.63,46.94,43.10,43.52,30.91,0,15.28,0.00,62.51,43.52,2042.84,84.86,23.32,88.65,0.00,85.52,0,48,0.00,43.58,53.01,747.30,75.98,43.75,79.98,15.31,498,500,382,1.814,1.801,73.64,74.63,52.58,55.17,55.04,52,51,92,6.52,50.57,4.25,4.25,1,475.26,7,3,3,5,5,0,5,458,460,55.21,55.46,6,6,3.83,0,72.90,72.88,72.88,79.00,56,0.0097,0.0097,200,200,55.19,55.87,4,4,5.20,0,74.52,74.51,74.51,80.00,47,0.0088,0.0088,349,240,304,0.814,0.797,78.03,77.43,50.88,53.85,55.04,44,45,93,0.94,55.45,2,2,1,142.06,4,0,0,10,9,0,2,201,200,54.35,55.47,5,5,4.63,0,74.09,74.10,74.10,80.00,46,0.0084,0.0084,332,335,53.90,54.32,0,5,5.09,0,80.11,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.0,-1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:25:00,77.11,77.14,77.14,50,0.0112,0.0112,14.57,2812.29,1,924.72,19.71,46.93,43.37,43.52,0.00,0,13.90,0.00,62.53,43.52,2041.60,85.29,23.33,88.85,0.00,85.52,0,47,0.00,43.54,53.04,750.94,76.67,43.70,79.98,15.22,495,500,382,1.804,1.801,73.69,74.67,52.60,55.15,55.04,52,52,92,6.51,50.63,4.25,4.25,1,473.14,7,3,3,5,5,0,5,455,460,55.27,55.44,6,6,4.41,0,72.94,72.92,72.92,79.00,56,0.0097,0.0097,199,200,55.16,55.84,4,4,5.36,0,74.53,74.53,74.53,80.00,48,0.0088,0.0088,342,240,302,0.793,0.797,78.05,77.44,50.84,53.84,55.04,44,45,93,1.02,55.43,2,2,1,143.63,4,0,0,10,9,0,2,201,200,54.35,55.46,5,5,4.92,0,74.10,74.10,74.10,80.00,46,0.0084,0.0084,333,336,53.89,54.30,0,5,5.08,0,80.10,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:26:00,77.10,77.17,77.17,50,0.0112,0.0112,14.56,2874.85,1,918.65,19.59,46.94,43.21,43.52,4.29,0,13.15,0.00,62.54,43.52,2038.70,85.59,23.35,89.33,0.00,85.51,0,47,0.00,43.48,53.03,736.09,77.39,43.69,79.98,15.28,493,500,394,1.802,1.801,73.68,74.70,52.62,55.13,55.04,52,51,92,6.58,50.62,4.25,4.25,1,474.61,7,3,3,5,5,0,5,470,460,55.25,55.43,6,6,5.08,0,72.94,72.97,72.97,79.00,56,0.0097,0.0097,200,200,55.17,55.83,4,4,3.80,0,74.55,74.55,74.55,80.00,47,0.0088,0.0088,324,240,301,0.795,0.797,78.08,77.45,50.83,53.82,55.04,44,45,93,0.97,55.41,2,2,1,140.03,4,0,0,10,9,0,2,200,200,54.30,55.45,5,5,2.89,0,74.10,74.10,74.10,80.00,47,0.0084,0.0084,332,336,53.85,54.29,0,5,4.90,0,80.10,80.10,80.10,80.00,43,0.0096,0.0096,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:27:00,77.23,77.19,77.19,49,0.0112,0.0112,14.56,2771.72,1,912.51,19.47,47.00,43.21,43.52,4.93,0,9.91,0.00,62.58,43.52,2042.46,85.35,23.34,89.44,0.00,85.51,0,49,0.00,43.50,53.05,738.79,77.40,43.75,79.98,15.36,501,500,387,1.818,1.801,73.71,74.73,52.67,55.15,55.04,52,51,92,6.56,50.62,4.27,4.25,1,477.87,7,3,3,5,5,0,5,457,460,55.26,55.44,6,6,4.87,0,73.01,73.01,73.01,79.00,56,0.0097,0.0097,201,200,55.23,55.84,4,4,5.32,0,74.56,74.57,74.57,80.00,47,0.0088,0.0088,354,240,301,0.811,0.797,78.08,77.46,50.83,53.81,55.04,44,45,93,0.98,55.39,2,2,1,144.86,4,0,0,10,9,0,2,202,200,54.29,55.44,5,5,4.88,0,74.11,74.11,74.11,80.00,47,0.0084,0.0084,333,337,53.88,54.28,0,5,2.66,0,80.09,80.10,80.10,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,0.0,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:28:00,77.45,77.21,77.21,53,0.0112,0.0112,14.56,3107.07,1,907.69,19.44,47.01,43.09,43.52,21.18,0,15.38,0.00,62.59,43.52,2043.17,84.88,23.28,88.98,0.00,85.52,0,48,0.00,43.55,53.07,753.01,77.33,43.69,79.98,15.36,474,500,407,1.789,1.801,73.78,74.77,52.67,55.16,55.04,52,53,92,6.58,50.63,4.28,4.25,1,474.09,7,3,3,5,5,0,5,459,460,55.30,55.45,6,6,5.04,0,73.08,73.05,73.05,79.00,56,0.0097,0.0097,201,200,55.30,55.84,4,4,5.25,0,74.58,74.59,74.59,80.00,48,0.0088,0.0088,330,240,307,0.803,0.797,78.08,77.48,50.82,53.80,55.04,44,46,93,1.04,55.39,2,2,1,145.71,4,0,0,10,9,0,2,201,200,54.34,55.43,5,5,4.81,0,74.11,74.11,74.11,80.00,48,0.0084,0.0084,330,337,53.87,54.28,0,5,2.57,0,80.09,80.10,80.10,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:29:00,77.61,77.23,77.23,53,0.0112,0.0112,14.56,2877.45,1,913.47,19.43,47.01,43.34,43.52,29.20,0,12.54,0.01,62.62,43.52,2039.47,84.98,23.31,88.72,0.00,85.54,0,48,0.00,43.47,53.07,735.77,77.26,43.65,79.98,15.27,477,500,404,1.805,1.801,73.80,74.83,52.93,55.27,55.04,53,53,93,6.54,50.83,4.34,4.25,1,474.78,7,3,3,5,5,0,5,459,460,55.46,55.57,6,6,5.04,0,73.14,73.09,73.09,79.00,56,0.0097,0.0097,201,200,55.42,55.93,4,4,4.45,0,74.60,74.61,74.61,80.00,48,0.0088,0.0088,300,240,319,0.783,0.797,78.11,77.51,50.93,53.82,55.04,44,46,93,0.97,55.52,2,2,1,145.76,4,0,0,10,9,0,2,200,200,54.37,55.45,5,5,4.76,0,74.11,74.11,74.11,80.00,47,0.0084,0.0084,341,337,53.92,54.30,0,5,3.21,0,80.05,80.10,80.10,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:30:00,77.78,77.25,77.25,53,0.0112,0.0112,14.57,2850.49,1,919.81,19.49,47.04,43.24,43.52,7.49,0,12.96,0.00,62.64,43.52,2041.06,84.96,23.35,88.84,0.00,85.56,0,47,0.00,43.50,53.11,745.46,77.25,43.64,79.98,15.26,478,500,403,1.812,1.801,73.86,74.90,53.08,55.39,55.04,53,54,93,6.72,50.81,4.42,4.39,1,474.62,7,3,3,5,5,0,5,456,460,55.54,55.68,6,6,4.16,0,73.18,73.13,73.13,79.00,56,0.0097,0.0097,201,200,55.47,56.01,4,4,5.31,0,74.63,74.63,74.63,80.00,48,0.0088,0.0088,286,240,320,0.780,0.797,78.09,77.55,51.08,53.87,55.04,45,46,94,1.05,55.68,2,2,1,145.14,4,0,0,10,9,0,2,199,200,54.43,55.48,5,5,4.85,0,74.11,74.11,74.11,80.00,47,0.0084,0.0084,343,338,53.98,54.35,0,5,5.09,0,80.04,80.10,80.10,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:31:00,77.77,77.27,77.27,52,0.0112,0.0112,14.56,2961.81,1,907.28,19.57,47.06,43.24,43.44,3.86,0,13.98,0.01,62.68,43.44,2042.92,84.97,23.31,88.84,0.00,85.57,0,49,0.00,43.46,53.09,753.21,76.29,43.75,79.98,15.32,478,500,397,1.794,1.801,73.88,74.95,53.09,55.46,55.04,53,53,93,6.81,50.74,4.48,4.49,1,475.82,7,4,4,5,5,0,5,457,460,55.54,55.74,6,6,4.02,0,73.20,73.17,73.17,80.00,56,0.0097,0.0097,200,200,55.52,56.07,4,4,5.27,0,74.67,74.65,74.65,80.00,48,0.0088,0.0088,278,240,328,0.787,0.797,78.12,77.58,51.21,53.91,55.04,45,46,94,0.70,55.78,2,2,1,145.98,4,0,0,10,9,0,2,202,200,54.45,55.52,5,5,4.78,0,74.11,74.12,74.12,80.00,47,0.0084,0.0084,344,338,54.09,54.40,0,5,5.08,0,80.04,80.10,80.10,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:32:00,77.87,77.29,77.29,52,0.0112,0.0112,14.57,2935.17,1,929.28,19.57,47.10,43.22,43.44,26.52,0,14.95,0.00,62.72,43.44,2039.93,84.98,23.29,88.96,0.00,85.58,0,49,0.00,43.45,53.08,761.58,76.67,43.71,79.98,15.44,483,500,397,1.822,1.801,73.88,75.00,53.05,55.48,55.04,53,53,93,6.77,50.72,4.54,4.49,1,474.33,7,4,4,5,5,0,5,460,460,55.59,55.76,6,6,4.38,0,73.21,73.21,73.21,80.00,56,0.0098,0.0098,200,200,55.48,56.09,4,4,4.30,0,74.67,74.67,74.67,80.00,48,0.0088,0.0088,299,240,327,0.802,0.797,78.14,77.61,51.27,53.96,55.04,45,46,94,1.00,55.85,2,2,1,143.92,4,0,0,10,9,0,2,202,200,54.52,55.54,5,5,3.40,0,74.12,74.12,74.12,80.00,47,0.0085,0.0085,344,338,54.06,54.44,0,5,5.02,0,80.05,80.10,80.10,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:33:00,77.89,77.31,77.31,51,0.0112,0.0112,14.56,2973.46,1,921.49,19.57,47.08,43.22,43.44,33.37,0,0.00,0.00,62.76,43.44,2040.42,85.05,23.33,88.99,0.00,85.59,0,46,0.00,43.37,53.12,749.73,78.19,43.62,79.98,15.43,509,500,380,1.787,1.801,73.87,75.08,52.99,55.47,55.04,53,53,92,6.88,50.65,4.57,4.58,1,473.08,7,4,4,5,5,0,5,465,460,55.51,55.74,6,6,3.34,0,73.25,73.25,73.25,80.00,56,0.0098,0.0098,200,200,55.46,56.09,4,4,4.87,0,74.68,74.69,74.69,80.00,48,0.0088,0.0088,298,240,326,0.812,0.797,78.10,77.63,51.30,53.99,55.04,45,46,94,0.82,55.88,2,2,1,142.74,4,0,0,10,9,0,2,201,200,54.46,55.56,5,5,4.16,0,74.14,74.12,74.12,80.00,47,0.0085,0.0085,337,338,54.08,54.47,0,5,5.10,0,80.10,80.09,80.09,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.8701,0,0,0,0,0,1,1,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:34:00,77.86,77.33,77.33,51,0.0112,0.0112,14.56,3080.80,1,919.99,19.38,47.11,43.17,43.44,20.00,0,11.59,0.00,62.76,43.44,2042.31,85.17,23.34,89.00,0.00,85.60,0,48,0.00,43.37,53.16,751.30,77.25,43.56,79.98,15.65,508,500,388,1.795,1.801,73.92,75.11,52.96,55.45,55.04,52,52,92,6.87,50.59,4.60,4.58,1,478.47,7,4,4,5,5,0,5,468,460,55.49,55.72,6,6,3.93,0,73.25,73.29,73.29,80.00,56,0.0098,0.0098,198,200,55.51,56.09,4,4,5.31,0,74.72,74.71,74.71,80.00,48,0.0088,0.0088,308,240,321,0.802,0.797,78.13,77.65,51.24,54.01,55.04,45,46,94,0.90,55.77,2,2,1,146.71,4,0,0,10,9,0,2,203,200,54.51,55.57,5,5,4.81,0,74.14,74.13,74.13,80.00,47,0.0085,0.0085,338,338,54.08,54.48,0,5,5.11,0,80.11,80.09,80.09,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:35:00,77.78,77.35,77.35,51,0.0112,0.0112,14.56,3049.04,1,910.31,19.39,47.08,43.14,43.44,27.27,0,11.51,0.00,62.79,43.44,2037.96,85.30,23.34,89.24,0.00,85.60,0,47,0.00,43.31,53.13,741.22,77.30,43.51,79.98,15.81,508,500,378,1.816,1.801,73.93,75.13,52.94,55.43,55.04,52,52,92,6.92,50.55,4.63,4.58,1,475.63,7,4,4,5,5,0,5,458,460,55.50,55.70,6,6,4.28,0,73.32,73.33,73.33,80.00,56,0.0098,0.0098,200,200,55.41,56.08,4,4,5.34,0,74.73,74.74,74.74,80.00,48,0.0088,0.0088,314,240,312,0.808,0.797,78.14,77.66,51.14,54.01,55.04,45,46,94,0.92,55.66,2,2,1,144.63,4,0,0,10,9,0,2,194,200,54.49,55.59,5,5,4.88,0,74.15,74.13,74.13,80.00,47,0.0085,0.0085,337,338,54.06,54.48,0,5,5.09,0,80.12,80.09,80.09,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:36:00,77.70,77.37,77.37,51,0.0112,0.0112,14.56,3165.01,1,919.74,19.35,47.04,43.09,43.44,39.25,0,0.00,0.00,62.82,43.44,2040.24,85.16,23.34,89.30,0.00,85.61,0,46,0.00,43.31,53.17,760.66,77.21,43.51,79.98,15.52,504,500,373,1.793,1.801,73.96,75.13,52.83,55.39,55.04,52,52,92,6.86,50.46,4.65,4.69,1,471.10,7,4,4,5,5,0,5,457,460,55.41,55.66,6,6,5.10,0,73.38,73.37,73.37,80.00,55,0.0098,0.0098,200,200,55.42,56.05,4,4,3.44,0,74.76,74.76,74.76,80.00,48,0.0088,0.0088,305,240,311,0.818,0.797,78.20,77.67,51.00,54.00,55.04,44,46,93,0.86,55.53,2,2,1,140.06,4,0,0,10,9,0,2,193,200,54.46,55.60,5,5,2.66,0,74.15,74.13,74.13,80.00,47,0.0085,0.0085,336,338,54.05,54.46,0,5,4.72,0,80.12,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:37:00,77.74,77.40,77.40,52,0.0112,0.0112,14.56,3088.38,1,926.26,19.56,46.95,43.03,43.44,41.49,0,0.00,0.00,62.85,43.44,2041.67,84.79,23.27,88.96,0.00,85.62,0,46,0.00,43.30,53.17,774.76,76.18,43.40,79.98,15.73,517,500,369,1.812,1.801,73.99,75.12,52.78,55.34,55.04,52,53,92,6.77,50.48,4.65,4.69,1,470.15,7,4,4,5,5,0,5,458,460,55.40,55.62,6,6,4.23,0,73.43,73.40,73.40,80.00,55,0.0098,0.0098,201,200,55.36,56.02,4,4,4.43,0,74.78,74.78,74.78,80.00,48,0.0088,0.0088,322,240,306,0.794,0.797,78.11,77.67,50.88,53.98,55.04,44,46,93,1.07,55.47,2,2,1,140.54,4,0,0,10,9,0,2,193,200,54.44,55.60,5,5,3.55,0,74.13,74.14,74.14,80.00,47,0.0085,0.0085,335,339,53.99,54.42,0,5,4.98,0,80.11,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
