date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  08:38:00,77.58,77.42,77.42,50,0.0112,0.0112,14.56,2977.80,1,919.47,19.68,46.88,43.01,43.44,8.46,0,13.95,0.00,62.86,43.44,2039.80,84.85,23.34,88.77,0.00,85.63,0,46,0.00,43.25,53.19,753.83,75.81,43.44,79.98,16.17,508,500,368,1.830,1.801,74.01,75.12,52.71,55.30,55.04,52,52,92,6.87,50.39,4.67,4.69,1,473.41,7,3,3,5,5,0,5,457,460,55.32,55.59,6,6,3.42,0,73.49,73.44,73.44,80.00,55,0.0098,0.0098,200,200,55.27,55.99,4,4,5.20,0,74.82,74.81,74.81,80.00,47,0.0088,0.0088,309,240,306,0.784,0.797,78.19,77.67,50.82,53.95,55.04,44,46,93,0.86,55.46,2,2,1,140.09,4,0,0,10,9,0,2,194,200,54.45,55.60,5,5,4.67,0,74.11,74.15,74.15,80.00,47,0.0085,0.0085,333,339,53.99,54.39,0,5,5.05,0,80.10,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:39:00,77.38,77.44,77.44,50,0.0112,0.0112,14.56,3038.80,1,925.41,19.73,46.84,43.00,43.44,21.71,0,13.58,0.00,62.91,43.44,2040.56,84.82,23.31,88.74,0.00,85.65,0,48,0.00,43.20,53.23,747.38,75.32,43.36,79.98,16.08,514,500,370,1.805,1.801,74.08,75.12,52.54,55.21,55.04,52,51,91,6.88,50.27,4.65,4.69,1,472.38,7,3,3,5,5,0,5,457,460,55.15,55.50,6,6,3.46,0,73.52,73.48,73.48,80.00,54,0.0098,0.0098,199,200,55.17,55.92,4,4,5.06,0,74.86,74.83,74.83,80.00,47,0.0088,0.0088,318,240,317,0.803,0.797,78.19,77.65,50.80,53.91,55.04,44,45,93,1.04,55.47,2,2,1,140.96,4,0,0,10,9,0,2,200,200,54.37,55.55,5,5,4.47,0,74.11,74.16,74.16,80.00,47,0.0085,0.0085,334,340,53.94,54.35,0,5,5.03,0,80.09,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:40:00,77.36,77.46,77.46,50,0.0112,0.0112,14.56,2965.55,1,924.77,19.75,46.76,42.93,43.44,22.89,0,14.66,0.00,62.91,43.44,2039.11,84.70,23.30,88.70,0.00,85.66,0,49,0.00,43.21,53.20,770.03,76.51,43.34,79.98,16.16,509,500,368,1.808,1.801,74.09,75.08,52.43,55.11,55.04,51,50,91,6.87,50.23,4.62,4.69,1,469.29,7,3,3,5,5,0,5,455,460,55.12,55.40,6,6,3.61,0,73.54,73.51,73.51,80.00,54,0.0098,0.0098,200,200,55.09,55.84,4,4,4.55,0,74.88,74.85,74.85,80.00,47,0.0088,0.0088,323,240,327,0.779,0.797,78.17,77.63,50.80,53.86,55.04,44,45,93,0.83,55.48,2,2,1,143.67,4,0,0,10,9,0,2,202,200,54.35,55.52,5,5,3.71,0,74.12,74.18,74.18,80.00,47,0.0085,0.0085,342,340,53.88,54.30,0,5,4.98,0,80.09,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:41:00,77.37,77.48,77.48,52,0.0112,0.0112,14.56,2875.35,1,922.65,19.80,46.72,42.96,43.44,18.83,0,14.91,0.01,62.95,43.44,2039.47,84.68,23.31,88.50,0.00,85.67,0,46,0.00,43.21,53.21,758.24,76.21,43.39,79.98,15.93,516,500,380,1.773,1.801,74.10,75.06,52.46,55.06,55.04,51,52,91,6.81,50.29,4.59,4.69,1,475.33,7,3,3,5,5,0,5,465,460,55.19,55.36,6,6,4.57,0,73.54,73.55,73.55,80.00,54,0.0098,0.0098,200,200,55.17,55.79,4,4,5.35,0,74.91,74.87,74.87,80.00,48,0.0088,0.0088,296,240,331,0.783,0.797,78.17,77.62,50.86,53.82,55.04,44,45,93,0.96,55.56,2,2,1,146.15,4,0,0,10,9,0,2,202,200,54.30,55.49,5,5,4.92,0,74.16,74.18,74.18,80.00,46,0.0085,0.0085,343,341,53.89,54.27,0,5,5.06,0,80.07,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.2,0,2.2,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.5,0,2.2,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.4,1,2.2,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,1.6,0,2.2,0.4978,0,0,0,0,0,0,0
10/07  08:42:00,77.27,77.50,77.50,51,0.0112,0.0112,14.56,2865.43,1,913.54,19.79,46.76,43.02,43.44,0.00,0,12.23,0.01,62.96,43.44,2040.12,84.90,23.29,88.67,0.00,85.66,0,48,0.00,43.23,53.22,768.44,76.51,43.43,79.98,15.73,513,500,386,1.790,1.801,74.15,75.05,52.57,55.08,55.04,51,51,92,6.80,50.32,4.60,4.69,1,472.78,7,3,3,5,5,0,5,467,460,55.16,55.38,6,6,5.01,0,73.57,73.57,73.57,80.00,54,0.0098,0.0098,199,200,55.23,55.80,4,4,2.63,0,74.94,74.89,74.89,80.00,48,0.0088,0.0088,296,240,326,0.783,0.797,78.20,77.62,50.93,53.80,55.04,44,45,93,0.89,55.62,2,2,1,141.45,4,0,0,10,9,0,2,201,200,54.33,55.47,5,5,2.62,0,74.19,74.19,74.19,80.00,46,0.0085,0.0085,342,341,53.88,54.27,0,5,4.31,0,80.06,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.7,0,1.6,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,1.0,0,1.6,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,1,1.6,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,1.2,0,1.6,0.4978,0,0,0,0,0,0,0
10/07  08:43:00,77.26,77.52,77.52,53,0.0112,0.0112,14.56,2947.55,1,926.84,19.79,46.77,42.97,43.44,11.02,0,13.39,0.00,63.02,43.44,2038.95,85.21,23.32,88.95,0.00,85.66,0,48,0.00,43.30,53.21,761.23,75.73,43.52,79.98,15.96,496,500,380,1.802,1.801,74.19,75.04,52.54,55.07,55.04,52,52,92,6.77,50.30,4.60,4.69,1,471.40,7,3,3,5,5,0,5,455,460,55.17,55.37,6,6,5.16,0,73.62,73.59,73.59,80.00,55,0.0097,0.0097,200,200,55.17,55.78,4,4,3.76,0,74.97,74.91,74.91,80.00,48,0.0088,0.0088,305,240,329,0.796,0.797,78.20,77.62,50.95,53.80,55.04,44,45,93,0.90,55.63,2,2,1,143.34,4,0,0,10,9,0,2,202,200,54.30,55.45,5,5,2.67,0,74.22,74.19,74.19,80.00,47,0.0085,0.0085,343,342,53.87,54.27,0,5,4.94,0,80.05,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.3,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.8,0,1.3,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.6,0,1.3,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,1.0,0,1.3,0.4978,0,0,0,0,0,0,0
10/07  08:44:00,77.31,77.54,77.54,51,0.0112,0.0112,14.57,2943.34,1,916.68,19.79,46.79,43.18,43.44,26.95,0,12.27,0.00,63.03,43.44,2039.54,85.57,23.29,89.10,0.00,85.65,0,49,0.00,43.40,53.24,747.22,76.30,43.49,79.98,15.88,501,500,381,1.802,1.801,74.21,75.05,52.65,55.11,55.04,52,51,92,6.91,50.41,4.62,4.69,1,476.04,7,3,3,5,5,0,5,457,460,55.23,55.42,6,6,4.28,0,73.65,73.60,73.60,80.00,54,0.0097,0.0097,201,200,55.21,55.81,4,4,5.42,0,74.97,74.93,74.93,80.00,48,0.0088,0.0088,316,240,329,0.794,0.797,78.22,77.63,51.00,53.80,55.04,44,45,93,0.87,55.68,2,2,1,146.64,4,0,0,10,9,0,2,202,200,54.35,55.44,5,5,4.96,0,74.23,74.19,74.19,80.00,48,0.0085,0.0085,344,342,53.91,54.28,0,5,5.17,0,80.05,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.2,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-1,2,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.2,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.2,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.9,0,1.2,0.4978,0,0,0,0,0,0,0
10/07  08:45:00,77.35,77.56,77.56,49,0.0112,0.0112,14.58,2956.05,1,926.69,19.83,46.83,43.09,43.44,28.98,0,14.54,0.00,63.06,43.44,2040.70,85.04,23.29,89.02,0.00,85.65,0,47,0.00,43.38,53.23,765.59,75.44,43.52,79.98,15.73,501,500,377,1.809,1.801,74.22,75.08,52.61,55.11,55.04,52,51,92,6.88,50.41,4.63,4.69,1,471.09,7,3,3,5,5,0,5,455,460,55.18,55.41,6,6,5.20,0,73.67,73.62,73.62,80.00,55,0.0097,0.0097,199,200,55.21,55.80,4,4,3.45,0,74.94,74.95,74.95,80.00,48,0.0088,0.0088,281,240,330,0.797,0.797,78.15,77.63,51.06,53.81,55.04,44,45,93,0.85,55.73,2,2,1,144.24,4,0,0,10,9,0,2,201,200,54.31,55.45,5,5,2.43,0,74.21,74.20,74.20,80.00,48,0.0085,0.0085,344,342,53.93,54.29,0,5,4.87,0,80.03,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:46:00,77.36,77.59,77.59,50,0.0112,0.0112,14.57,2883.39,1,925.23,19.79,46.83,43.04,43.36,14.98,0,14.34,0.00,63.09,43.36,2041.53,85.06,23.22,88.92,0.00,85.65,0,46,0.00,43.33,53.24,763.74,77.42,43.61,79.98,15.67,503,500,376,1.793,1.801,74.24,75.10,52.46,55.05,55.04,52,51,91,6.80,50.30,4.61,4.69,1,470.02,7,3,3,5,5,0,5,458,460,55.10,55.35,6,6,5.00,0,73.66,73.64,73.64,80.00,54,0.0097,0.0097,200,200,55.12,55.76,4,4,5.40,0,74.92,74.97,74.97,80.00,47,0.0088,0.0088,305,240,333,0.789,0.797,78.20,77.63,51.09,53.82,55.04,44,45,93,0.91,55.74,2,2,1,150.17,4,0,0,10,9,0,2,201,200,54.31,55.43,5,5,4.97,0,74.18,74.20,74.20,80.00,47,0.0085,0.0085,345,343,53.90,54.29,0,5,3.31,0,80.04,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:47:00,77.32,77.61,77.61,49,0.0113,0.0113,14.58,2992.88,1,918.78,19.61,46.92,43.01,43.36,20.86,0,13.52,0.00,63.09,43.36,2041.47,85.09,23.27,89.10,0.00,85.65,0,47,0.00,43.33,53.29,765.64,77.52,43.50,79.98,15.88,498,500,377,1.801,1.801,74.28,75.13,52.41,55.00,55.04,51,50,91,6.85,50.26,4.59,4.69,1,470.56,7,3,3,5,5,0,5,457,460,55.03,55.30,6,6,5.13,0,73.68,73.66,73.66,80.00,55,0.0097,0.0097,200,200,55.01,55.72,4,4,5.34,0,74.91,74.99,74.99,80.00,47,0.0088,0.0088,343,240,330,0.789,0.797,78.15,77.63,51.08,53.83,55.04,44,45,93,0.84,55.69,2,2,1,148.06,4,0,0,10,9,0,2,202,200,54.30,55.43,5,5,4.89,0,74.16,74.20,74.20,80.00,47,0.0085,0.0085,343,343,53.87,54.28,0,5,2.58,0,80.03,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.0,1,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:48:00,77.37,77.63,77.63,49,0.0113,0.0113,14.58,2979.40,1,910.89,19.49,46.85,42.96,43.36,0.00,0,11.02,0.00,63.13,43.36,2040.04,85.07,23.27,89.12,0.00,85.65,0,47,0.00,43.29,53.29,746.31,77.41,43.51,79.98,15.65,500,500,392,1.791,1.801,74.25,75.15,52.39,54.95,55.04,51,51,91,6.80,50.28,4.56,4.69,1,479.25,7,3,3,5,5,0,5,469,460,55.05,55.25,6,6,5.12,0,73.66,73.68,73.68,80.00,54,0.0097,0.0097,199,200,54.99,55.68,4,4,5.34,0,74.92,75.01,75.01,80.00,48,0.0088,0.0088,305,240,326,0.800,0.797,78.19,77.63,51.05,53.81,55.04,44,45,93,0.95,55.66,2,2,1,148.06,4,0,0,10,9,0,2,201,200,54.27,55.42,5,5,4.88,0,74.16,74.21,74.21,80.00,47,0.0085,0.0085,345,343,53.89,54.27,0,5,3.07,0,80.04,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.2,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:49:00,77.35,77.65,77.65,50,0.0113,0.0113,14.58,2985.29,1,915.73,19.49,46.88,42.97,43.36,32.19,0,15.64,0.00,63.15,43.36,2040.73,85.05,23.28,89.12,0.00,85.66,0,49,0.00,43.25,53.29,766.18,76.52,43.46,79.98,15.66,498,500,397,1.780,1.801,74.28,75.15,52.44,54.95,55.04,51,50,92,6.88,50.28,4.55,4.69,1,476.86,7,3,3,5,5,0,5,469,460,55.00,55.25,6,6,5.08,0,73.68,73.70,73.70,80.00,54,0.0096,0.0096,199,200,55.06,55.67,4,4,3.04,0,74.94,75.03,75.03,80.00,48,0.0088,0.0088,320,240,329,0.798,0.797,78.19,77.64,51.04,53.80,55.04,44,45,93,0.99,55.66,2,2,1,144.72,4,0,0,10,9,0,2,202,200,54.28,55.42,5,5,4.37,0,74.17,74.21,74.21,80.00,47,0.0085,0.0085,345,343,53.86,54.26,0,5,4.18,0,80.07,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:50:00,77.43,77.67,77.67,49,0.0113,0.0113,14.57,3100.44,1,916.89,19.49,46.84,42.89,43.36,41.06,0,11.10,0.00,63.17,43.36,2040.67,84.83,23.30,89.06,0.00,85.66,0,48,0.00,43.27,53.31,729.44,76.35,43.45,79.98,15.74,491,500,383,1.825,1.801,74.32,75.17,52.51,54.99,55.04,52,51,92,6.92,50.32,4.56,4.69,1,468.53,7,3,3,5,5,0,5,457,460,55.06,55.28,6,6,5.10,0,73.74,73.71,73.71,80.00,55,0.0096,0.0096,200,200,55.04,55.68,4,4,3.74,0,74.99,75.05,75.05,80.00,48,0.0088,0.0088,349,240,330,0.813,0.797,78.21,77.65,51.04,53.80,55.04,44,45,93,0.84,55.66,2,2,1,148.18,4,0,0,10,9,0,2,202,200,54.30,55.42,5,5,4.19,0,74.19,74.21,74.21,80.00,47,0.0085,0.0085,345,343,53.87,54.27,0,5,3.87,0,80.07,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,-1,1.1,0.5701,0,0,0,0,0,1,1,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,-1,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:51:00,77.55,77.69,77.69,51,0.0113,0.0113,14.57,3135.90,1,925.39,19.54,46.81,42.93,43.36,46.41,0,0.00,0.00,63.22,43.36,2042.04,84.72,23.29,88.66,0.00,85.67,0,46,0.00,43.27,53.32,751.76,77.15,43.43,79.98,15.74,496,500,386,1.815,1.801,74.34,75.21,52.48,54.99,55.04,52,52,92,6.91,50.29,4.55,4.69,1,474.30,7,3,3,5,5,0,5,455,460,55.10,55.28,6,6,3.38,0,73.76,73.73,73.73,80.00,55,0.0096,0.0096,200,200,55.05,55.68,4,4,5.11,0,75.05,75.06,75.06,80.00,48,0.0088,0.0088,310,240,334,0.798,0.797,78.23,77.66,51.04,53.79,55.04,44,45,93,0.99,55.67,2,2,1,145.21,4,0,0,10,9,0,2,202,200,54.29,55.41,5,5,4.48,0,74.21,74.22,74.22,80.00,47,0.0085,0.0085,344,344,53.88,54.27,0,5,5.13,0,80.10,80.09,80.09,80.00,44,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:52:00,77.61,77.71,77.71,51,0.0113,0.0113,14.58,3049.04,1,925.54,19.59,46.82,43.03,43.36,26.20,0,13.58,0.00,63.26,43.36,2038.60,84.75,23.35,88.63,0.00,85.68,0,47,0.00,43.26,53.32,757.62,76.18,43.41,79.98,15.65,487,500,387,1.812,1.801,74.36,75.25,52.46,54.99,55.04,51,51,92,6.81,50.27,4.55,4.69,1,471.42,7,3,3,5,5,0,5,456,460,55.10,55.28,6,6,5.13,0,73.79,73.74,73.74,80.00,55,0.0096,0.0096,199,200,55.05,55.68,4,4,3.23,0,75.10,75.09,75.09,80.00,48,0.0088,0.0088,306,240,322,0.802,0.797,78.22,77.67,51.06,53.80,55.04,44,45,93,0.93,55.71,2,2,1,144.00,4,0,0,10,9,0,2,203,200,54.30,55.40,5,5,2.73,0,74.23,74.22,74.22,80.00,48,0.0085,0.0085,338,344,53.87,54.27,0,5,4.66,0,80.09,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.1,-1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:53:00,77.76,77.73,77.73,50,0.0113,0.0113,14.57,2874.89,1,911.24,19.60,46.82,43.04,43.36,14.34,0,12.41,0.00,63.29,43.36,2040.48,85.26,23.31,89.09,0.00,85.68,0,49,0.00,43.24,53.31,752.76,76.29,43.39,79.98,15.62,492,500,391,1.787,1.801,74.38,75.31,52.56,55.02,55.04,52,52,92,6.88,50.36,4.56,4.69,1,477.80,7,3,3,5,5,0,5,466,460,55.18,55.31,6,6,4.07,0,73.79,73.76,73.76,80.00,54,0.0096,0.0096,199,200,55.10,55.70,4,4,5.32,0,75.14,75.13,75.13,80.00,47,0.0088,0.0088,295,240,319,0.799,0.797,78.22,77.69,51.02,53.81,55.04,44,46,93,1.06,55.63,2,2,1,145.33,4,0,0,10,9,0,2,200,200,54.30,55.40,5,5,4.78,0,74.22,74.22,74.22,80.00,46,0.0085,0.0085,338,344,53.89,54.27,0,5,5.15,0,80.13,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
