date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  08:54:00,77.86,77.75,77.75,50,0.0113,0.0113,14.57,3034.32,1,929.40,19.58,46.83,43.03,43.36,23.74,0,0.78,0.00,63.29,43.36,2037.94,85.34,23.28,89.30,0.00,85.68,0,46,0.00,43.22,53.31,746.50,76.02,43.52,79.98,15.60,495,500,391,1.798,1.801,74.41,75.37,52.61,55.05,55.04,52,51,92,6.77,50.38,4.57,4.69,1,471.46,7,3,3,5,5,0,5,466,460,55.19,55.34,6,6,5.09,0,73.77,73.78,73.78,80.00,55,0.0096,0.0096,198,200,55.10,55.72,4,4,3.23,0,75.20,75.18,75.18,80.00,48,0.0088,0.0088,319,240,314,0.801,0.797,78.29,77.71,50.95,53.81,55.04,44,46,93,0.83,55.58,2,2,1,146.78,4,0,0,10,9,0,2,192,200,54.30,55.42,5,5,4.78,0,74.24,74.23,74.23,80.00,47,0.0085,0.0085,339,345,53.87,54.27,0,5,3.87,0,80.14,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:55:00,77.88,77.77,77.77,49,0.0113,0.0113,14.58,2902.13,1,923.15,19.57,46.89,43.02,43.36,28.88,0,0.00,0.00,63.32,43.36,2038.17,85.26,23.35,89.14,0.00,85.68,0,46,0.00,43.22,53.35,761.43,76.11,43.44,79.98,15.54,499,500,382,1.812,1.801,74.42,75.42,52.64,55.07,55.04,51,51,92,6.85,50.38,4.58,4.69,1,480.65,7,3,3,5,5,0,5,457,460,55.18,55.36,6,6,4.30,0,73.78,73.80,73.80,80.00,54,0.0096,0.0096,200,200,55.07,55.74,4,4,5.42,0,75.24,75.23,75.23,80.00,48,0.0088,0.0088,314,240,312,0.803,0.797,78.25,77.73,50.86,53.80,55.04,44,45,93,0.85,55.49,2,2,1,145.03,4,0,0,10,9,0,2,195,200,54.28,55.43,5,5,4.95,0,74.26,74.23,74.23,80.00,47,0.0085,0.0085,339,345,53.85,54.26,0,5,5.16,0,80.13,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.8,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:56:00,77.89,77.80,77.80,49,0.0113,0.0113,14.57,2969.07,1,915.03,19.64,46.82,42.97,43.36,43.52,0,7.36,0.00,63.35,43.36,2040.14,84.90,23.38,88.91,0.00,85.68,0,45,0.00,43.23,53.37,741.63,76.26,43.45,79.98,15.48,491,500,379,1.797,1.801,74.44,75.46,52.50,55.05,55.04,51,50,92,6.82,50.29,4.58,4.69,1,470.08,7,3,3,5,5,0,5,454,460,55.08,55.33,6,6,3.47,0,73.81,73.81,73.81,80.00,54,0.0096,0.0096,200,200,55.04,55.72,4,4,4.89,0,75.29,75.28,75.28,80.00,47,0.0088,0.0088,333,240,321,0.793,0.797,78.24,77.74,50.79,53.79,55.04,44,45,93,0.83,55.44,2,2,1,142.78,4,0,0,10,9,0,2,192,200,54.27,55.43,5,5,4.15,0,74.25,74.24,74.24,80.00,47,0.0085,0.0085,345,346,53.84,54.24,0,5,5.14,0,80.11,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:57:00,77.95,77.82,77.82,49,0.0113,0.0113,14.58,2848.89,1,914.34,19.67,46.81,42.94,43.36,12.09,0,13.49,0.00,63.39,43.36,2039.76,84.83,23.34,88.78,0.00,85.70,0,46,0.00,43.25,53.34,754.62,76.93,43.46,79.98,15.48,500,500,377,1.808,1.801,74.49,75.48,52.47,55.02,55.04,51,51,92,6.91,50.32,4.56,4.69,1,471.36,7,3,3,5,5,0,5,455,460,55.05,55.31,6,6,5.13,0,73.83,73.83,73.83,80.00,54,0.0096,0.0096,200,200,55.09,55.71,4,4,3.98,0,75.33,75.33,75.33,80.00,47,0.0088,0.0088,313,240,320,0.800,0.797,78.27,77.76,50.80,53.77,55.04,44,45,93,0.94,55.51,2,2,1,142.77,4,0,0,10,9,0,2,193,200,54.24,55.43,5,5,3.00,0,74.24,74.25,74.25,80.00,47,0.0085,0.0085,345,347,53.86,54.22,0,5,4.99,0,80.07,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:58:00,77.95,77.84,77.84,49,0.0113,0.0113,14.58,3145.45,1,919.78,19.63,46.82,42.98,43.36,14.02,0,0.00,0.00,63.38,43.36,2039.91,84.87,23.38,88.77,0.00,85.71,0,46,0.00,43.32,53.34,761.11,76.35,43.43,79.98,15.47,497,500,378,1.826,1.801,74.51,75.51,52.46,55.01,55.04,50,50,92,6.85,50.31,4.56,4.69,1,469.83,7,3,3,5,5,0,5,457,460,55.11,55.30,6,6,4.39,0,73.84,73.85,73.85,80.00,53,0.0096,0.0096,198,200,55.00,55.69,4,4,4.57,0,75.39,75.38,75.38,80.00,47,0.0088,0.0088,304,240,332,0.792,0.797,78.21,77.78,50.88,53.75,55.04,44,45,93,1.02,55.61,2,2,1,144.63,4,0,0,10,9,0,2,201,200,54.23,55.42,5,5,3.72,0,74.22,74.26,74.26,80.00,47,0.0085,0.0085,345,347,53.83,54.21,0,5,5.11,0,80.07,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:59:00,78.05,77.86,77.86,51,0.0113,0.0113,14.57,2963.82,1,922.20,19.55,46.82,42.99,43.36,13.37,0,12.09,0.00,63.44,43.36,2038.43,84.95,23.39,88.78,0.00,85.72,0,46,0.00,43.24,53.36,744.06,77.17,43.42,79.98,15.58,500,500,388,1.790,1.801,74.51,75.53,52.52,55.02,55.04,50,51,92,6.88,50.41,4.55,4.69,1,482.08,7,3,3,5,5,0,5,467,460,55.14,55.31,6,6,4.60,0,73.83,73.87,73.87,80.00,53,0.0096,0.0096,199,200,55.11,55.70,4,4,5.44,0,75.43,75.42,75.42,80.00,47,0.0088,0.0088,333,240,334,0.795,0.797,78.25,77.78,50.96,53.75,55.04,44,45,93,0.83,55.66,2,2,1,146.90,4,0,0,10,9,0,2,200,200,54.27,55.41,5,5,5.02,0,74.22,74.27,74.27,80.00,47,0.0085,0.0085,344,348,53.87,54.22,0,5,5.15,0,80.07,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,1,1.1,0.4978,0,0,0,0,0,0,0
10/07  09:00:00,78.11,77.88,77.88,51,0.0113,0.0113,14.57,2923.70,1,928.94,19.46,46.90,43.03,43.36,34.22,0,0.00,0.00,63.46,43.36,2038.56,84.97,23.34,88.90,0.00,85.72,0,45,0.00,43.26,53.34,753.82,78.15,43.39,79.98,15.51,501,500,405,1.787,1.801,74.54,75.55,52.66,55.08,55.04,51,52,92,6.92,50.43,4.58,4.69,1,483.77,7,3,3,5,5,0,5,469,460,55.25,55.38,6,6,4.08,0,73.84,73.89,73.89,80.00,53,0.0096,0.0096,205,200,55.23,55.74,4,4,5.33,0,75.47,75.47,75.47,80.00,47,0.0088,0.0088,325,240,331,0.789,0.797,78.22,77.79,51.04,53.76,55.04,44,45,93,1.11,55.70,2,2,1,144.02,4,0,0,10,9,0,2,202,200,54.29,55.42,5,5,4.79,0,74.24,74.28,74.28,80.00,46,0.0085,0.0085,345,348,53.86,54.25,0,5,5.17,0,80.08,80.09,80.09,80.00,43,0.0095,0.0095,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:01:00,78.11,77.90,77.90,50,0.0113,0.0113,14.58,3052.10,1,925.20,19.42,46.92,42.99,43.27,26.20,0,13.39,0.00,63.50,43.27,2036.96,84.97,23.32,88.87,0.00,85.72,0,46,0.00,43.22,53.36,748.07,77.77,43.53,79.98,15.51,502,500,396,1.811,1.801,74.54,75.57,52.76,55.15,55.04,51,51,92,6.93,50.45,4.62,4.69,1,482.43,7,3,3,5,5,0,5,458,460,55.29,55.44,6,6,5.25,0,73.86,73.91,73.91,80.00,53,0.0096,0.0096,207,200,55.22,55.79,4,4,3.95,0,75.49,75.52,75.52,80.00,47,0.0088,0.0088,316,240,328,0.791,0.797,78.23,77.81,51.08,53.79,55.04,44,45,94,0.92,55.74,2,2,1,146.45,4,0,0,10,9,0,2,203,200,54.28,55.42,5,5,2.93,0,74.26,74.29,74.29,80.00,46,0.0085,0.0085,346,348,53.92,54.28,0,5,5.07,0,80.08,80.09,80.09,80.00,44,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,1.3,0,2.2,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,1.4,0,2.2,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.6,0,2.2,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,1.4,0,2.2,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:02:00,78.20,77.90,77.90,50,0.0113,0.0113,14.58,3116.44,1,925.36,19.42,46.95,43.03,43.27,29.73,0,15.38,0.00,63.51,43.27,2037.87,85.25,23.28,89.13,0.00,85.71,0,47,0.00,43.22,53.35,747.99,77.02,43.41,79.98,15.50,501,500,394,1.785,1.801,74.58,75.60,52.79,55.21,55.04,51,51,92,6.89,50.50,4.66,4.69,1,476.67,7,3,3,5,5,0,5,455,460,55.33,55.49,6,6,5.20,0,73.93,73.91,73.91,78.00,54,0.0096,0.0096,207,200,55.25,55.82,4,4,4.18,0,75.54,75.57,75.57,78.00,47,0.0088,0.0088,282,240,429,0.668,0.797,78.32,77.82,51.13,53.82,55.04,44,45,94,0.97,55.76,2,2,1,150.73,4,0,0,10,9,0,2,196,200,54.30,55.43,5,5,3.23,0,74.29,74.29,74.29,78.00,46,0.0085,0.0085,427,930,53.94,54.28,0,7,5.06,0,80.01,80.09,80.09,78.00,42,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.8,1,1.6,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.9,1,1.6,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.2,1,1.6,0.4978,0,0,0,0,-2,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.9,0,1.6,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,1,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:03:00,78.24,77.91,77.91,51,0.0113,0.0113,14.58,3072.48,1,925.22,19.39,46.92,43.03,43.27,0.00,0,13.34,0.00,63.51,43.27,2036.32,85.31,23.31,89.38,0.00,85.72,0,46,0.00,43.24,53.37,761.45,77.27,43.47,79.98,15.50,500,500,401,1.787,1.801,74.58,75.61,52.81,55.24,55.04,51,52,92,6.99,50.48,4.69,4.69,1,475.75,7,3,3,5,5,0,5,459,460,55.35,55.52,6,6,5.02,0,73.95,73.91,73.91,78.00,53,0.0096,0.0096,206,200,55.32,55.85,4,4,5.40,0,75.59,75.62,75.62,77.00,47,0.0088,0.0088,300,240,522,0.694,0.797,78.28,77.82,52.13,54.07,55.04,44,45,94,0.96,56.82,2,2,1,175.98,4,0,0,10,9,0,2,197,200,54.54,55.51,5,5,4.94,0,74.33,74.30,74.30,78.00,48,0.0085,0.0085,471,930,54.37,54.38,0,10,1.60,0,79.45,80.09,80.09,78.00,43,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.3,1,1.3,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.6,0,1.3,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.3,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.7,0,1.3,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:04:00,78.19,77.91,77.91,50,0.0113,0.0113,14.57,3211.25,1,895.56,19.47,47.02,42.94,43.27,25.35,0,10.92,0.00,63.55,43.27,2039.35,85.11,23.27,89.33,0.00,85.71,0,49,0.00,43.17,53.39,732.32,76.90,43.36,79.98,15.43,497,500,384,1.791,1.801,74.60,75.62,52.84,55.28,55.04,51,51,92,6.87,50.48,4.72,4.69,1,474.43,7,3,3,5,5,0,5,456,460,55.38,55.56,6,6,4.79,0,73.96,73.91,73.91,78.00,54,0.0095,0.0095,199,200,55.37,55.89,4,4,5.42,0,75.65,75.67,75.67,77.00,47,0.0088,0.0088,303,240,545,0.699,0.797,78.31,77.87,53.09,54.41,55.04,45,46,96,0.98,57.58,2,2,1,182.51,4,0,0,10,9,0,2,202,200,54.78,55.66,5,5,4.96,0,74.34,74.32,74.32,78.00,48,0.0085,0.0085,483,930,54.70,54.68,0,10,4.08,0,79.35,80.08,80.08,78.00,44,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.2,0,1.2,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.4,1,1.2,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.2,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.2,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:05:00,78.20,77.91,77.91,50,0.0113,0.0113,14.58,3212.67,1,929.52,19.65,47.02,43.03,43.27,14.66,0,12.04,0.00,63.58,43.27,2038.43,85.02,23.30,89.28,0.00,85.72,0,47,0.00,43.11,53.39,772.15,76.31,43.39,79.98,15.96,499,500,385,1.814,1.801,74.61,75.64,52.74,55.27,55.04,51,51,92,6.68,50.39,4.74,4.79,1,470.27,7,3,3,5,5,0,5,459,460,55.34,55.54,6,6,5.01,0,73.94,73.91,73.91,78.00,53,0.0095,0.0095,200,200,55.28,55.89,4,4,5.36,0,75.74,75.72,75.72,77.00,47,0.0088,0.0088,287,240,562,0.710,0.797,78.39,77.91,53.74,54.74,55.04,45,46,96,0.89,58.04,2,2,1,188.27,4,0,0,10,9,0,2,202,200,55.02,55.83,5,5,4.89,0,74.34,74.33,74.33,78.00,48,0.0085,0.0085,490,930,55.01,54.99,0,10,2.85,0,79.31,80.06,80.06,78.00,44,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:06:00,78.11,77.91,77.91,50,0.0113,0.0113,14.58,3619.63,1,933.21,19.79,46.99,42.77,43.27,20.75,0,13.60,0.00,63.60,43.27,2038.56,84.97,23.34,89.36,0.00,85.72,0,46,0.00,43.08,53.39,767.29,76.41,43.33,79.98,15.96,501,500,375,1.802,1.801,74.64,75.66,52.71,55.24,55.04,51,51,92,6.85,50.37,4.75,4.79,1,465.23,7,3,3,5,5,0,5,455,460,55.26,55.52,6,6,5.10,0,73.95,73.91,73.91,78.00,53,0.0095,0.0095,201,200,55.25,55.88,4,4,5.33,0,75.82,75.78,75.78,77.00,47,0.0088,0.0088,307,240,574,0.737,0.797,78.38,77.94,54.19,55.03,55.04,46,46,97,0.81,58.37,2,2,1,194.83,4,0,0,10,9,0,2,204,200,55.21,56.01,5,5,4.84,0,74.35,74.35,74.35,78.00,49,0.0086,0.0086,495,930,55.25,55.26,0,10,2.48,0,79.32,80.04,80.04,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.3,-1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:07:00,78.09,77.92,77.92,51,0.0113,0.0113,14.58,3474.50,1,927.46,19.79,46.99,42.72,43.27,28.45,0,0.00,0.00,63.63,43.27,2040.24,84.96,23.32,89.39,0.00,85.74,0,46,0.00,43.14,53.41,765.03,75.99,43.20,79.98,16.18,496,500,393,1.786,1.801,74.64,75.63,52.67,55.21,55.04,50,51,92,6.90,50.32,4.75,4.79,1,476.04,7,3,3,5,5,0,5,469,460,55.29,55.49,6,6,4.86,0,73.90,73.92,73.92,78.00,53,0.0095,0.0095,198,200,55.29,55.86,4,4,5.46,0,75.90,75.83,75.83,77.00,47,0.0089,0.0089,284,240,583,0.762,0.797,78.42,77.98,54.48,55.27,55.04,46,47,97,0.95,58.59,2,2,1,197.64,4,0,0,10,9,0,2,205,200,55.36,56.17,5,5,4.99,0,74.35,74.36,74.36,78.00,49,0.0086,0.0086,500,930,55.53,55.49,0,10,4.40,0,79.37,80.02,80.02,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:08:00,78.03,77.92,77.92,51,0.0113,0.0113,14.58,3554.61,1,928.41,19.87,46.94,42.68,43.27,12.52,0,16.53,0.00,63.67,43.27,2038.27,84.92,23.31,89.36,0.00,85.74,0,47,0.00,43.01,53.41,759.96,76.00,43.30,79.98,16.18,493,500,385,1.822,1.801,74.64,75.61,52.64,55.18,55.04,51,51,92,6.90,50.29,4.76,4.79,1,479.20,7,3,3,5,5,0,5,457,460,55.25,55.46,6,6,3.44,0,73.90,73.93,73.93,78.00,53,0.0095,0.0095,200,200,55.22,55.85,4,4,4.70,0,75.94,75.89,75.89,77.00,47,0.0089,0.0089,288,240,587,0.780,0.797,78.49,78.01,54.67,55.47,55.04,46,47,98,0.95,58.74,2,2,1,200.20,4,0,0,10,9,0,2,207,200,55.54,56.33,5,5,3.84,0,74.36,74.38,74.38,78.00,49,0.0087,0.0087,502,930,55.63,55.68,0,10,5.08,0,79.44,79.99,79.99,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:09:00,78.04,77.92,77.92,51,0.0113,0.0113,14.58,3326.41,1,925.31,19.90,46.92,42.64,43.27,34.11,0,12.07,0.01,63.67,43.27,2038.94,84.97,23.31,89.46,0.00,85.76,0,48,0.00,43.04,53.39,773.40,75.48,43.03,79.98,16.04,503,500,375,1.808,1.801,74.68,75.63,52.65,55.18,55.04,51,51,92,6.90,50.27,4.77,4.79,1,472.92,7,4,3,5,5,0,5,457,460,55.25,55.47,6,6,4.13,0,73.94,73.93,73.93,78.00,53,0.0095,0.0095,200,200,55.23,55.84,4,4,4.56,0,76.00,75.94,75.94,77.00,47,0.0089,0.0089,302,240,603,0.771,0.797,78.54,78.05,54.82,55.66,55.04,46,47,97,0.84,58.85,2,2,1,201.08,4,0,0,10,9,0,2,209,200,55.67,56.49,5,5,3.66,0,74.37,74.39,74.39,78.00,50,0.0087,0.0087,504,930,55.77,55.86,0,10,5.07,0,79.50,79.97,79.97,78.00,45,0.0096,0.0096,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
