date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  09:42:00,77.95,78.02,78.02,50,0.0114,0.0114,14.58,3926.29,1,940.35,21.69,46.92,42.69,43.21,0.00,0,13.44,0.01,64.48,43.21,2040.44,85.21,23.30,90.11,0.00,86.31,0,48,0.00,42.92,53.45,769.47,66.15,43.23,79.98,17.28,497,500,317,1.798,1.801,74.91,75.97,52.25,54.90,55.04,49,49,91,5.97,50.55,4.41,4.63,1,440.13,6,4,4,5,5,0,5,456,460,54.97,55.20,6,6,5.13,0,74.14,74.17,74.17,78.00,51,0.0094,0.0094,201,200,54.91,55.58,4,4,5.34,0,77.38,77.35,77.35,78.00,44,0.0089,0.0089,278,240,798,1.210,1.198,78.89,78.48,53.15,55.25,55.04,44,45,93,2.53,51.85,3,3,1,356.07,6,0,0,10,9,0,2,196,200,55.45,56.60,4,4,4.84,0,74.79,74.84,74.84,78.00,49,0.0091,0.0091,647,792,55.18,55.29,0,10,2.89,0,79.07,79.04,79.04,78.00,44,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.4,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.1,0,1.4,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,1.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,1.0,0,1.4,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.7,1,1.4,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:43:00,78.02,78.03,78.03,51,0.0114,0.0114,14.58,3909.24,1,945.63,21.68,46.92,42.73,43.21,31.44,0,11.74,0.00,64.46,43.21,2040.29,85.07,23.34,90.01,0.00,86.32,0,47,0.00,42.92,53.46,775.45,66.93,43.16,79.98,16.91,494,500,327,1.767,1.801,74.93,75.98,52.40,54.95,55.04,49,50,92,5.90,50.77,4.41,4.52,1,447.45,6,4,4,5,5,0,5,465,460,55.09,55.23,6,6,4.88,0,74.16,74.20,74.20,78.00,52,0.0094,0.0094,200,200,55.02,55.60,4,4,5.42,0,77.40,77.36,77.36,78.00,44,0.0088,0.0088,278,240,808,1.203,1.198,78.89,78.48,53.22,55.25,55.04,45,45,93,2.57,51.94,3,3,1,353.99,6,0,0,10,9,0,2,198,200,55.43,56.60,4,4,4.94,0,74.83,74.87,74.87,78.00,49,0.0091,0.0091,653,786,55.29,55.31,0,10,3.24,0,79.05,79.01,79.01,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.7,0,1.2,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.2,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.0,0,1.2,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.9,0,1.2,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.7,0,1.2,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.2,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.7,0,1.2,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.8,0,1.2,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.5,1,1.2,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:44:00,78.05,78.03,78.03,51,0.0114,0.0114,14.59,3874.79,1,947.65,21.65,46.96,42.76,43.21,23.21,0,20.34,0.01,64.51,43.21,2041.57,85.08,23.30,89.88,0.00,86.33,0,46,0.00,42.97,53.46,782.64,67.12,43.20,79.98,17.06,499,500,332,1.801,1.801,74.94,75.99,52.70,55.07,55.04,50,51,92,5.86,50.92,4.46,4.52,1,452.80,6,4,4,5,5,0,5,465,460,55.28,55.37,6,6,3.44,0,74.20,74.24,74.24,78.00,52,0.0094,0.0094,201,200,55.21,55.69,4,4,4.61,0,77.43,77.36,77.36,78.00,45,0.0088,0.0088,301,240,801,1.176,1.198,78.85,78.49,53.32,55.28,55.04,45,45,94,2.57,51.96,3,3,1,356.41,6,0,0,10,9,0,2,199,200,55.49,56.62,4,4,3.69,0,74.85,74.90,74.90,78.00,49,0.0091,0.0091,649,779,55.30,55.36,0,10,5.05,0,79.02,78.98,78.98,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.7,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:45:00,78.13,78.03,78.03,50,0.0114,0.0114,14.59,3919.57,1,943.64,21.69,47.00,42.78,43.21,19.58,0,0.00,0.00,64.51,43.21,2042.14,84.86,23.30,89.82,0.00,86.34,0,46,0.00,42.97,53.48,771.89,66.45,43.21,79.98,17.20,505,500,332,1.801,1.801,74.94,76.02,52.77,55.15,55.04,50,51,92,5.96,50.91,4.50,4.52,1,453.05,6,4,4,5,5,0,5,470,460,55.35,55.44,6,6,4.22,0,74.23,74.28,74.28,78.00,52,0.0095,0.0095,201,200,55.28,55.76,4,4,5.41,0,77.44,77.35,77.35,78.00,45,0.0088,0.0088,277,240,820,1.192,1.198,78.86,78.48,53.38,55.32,55.04,45,46,94,2.58,52.00,3,3,1,360.40,6,0,0,10,9,0,2,208,200,55.52,56.64,4,4,4.89,0,74.88,74.94,74.94,78.00,50,0.0091,0.0091,644,773,55.37,55.41,0,10,5.08,0,79.02,78.95,78.95,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,1,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:46:00,78.08,78.03,78.03,50,0.0114,0.0114,14.58,4050.44,1,951.29,21.62,47.05,42.89,43.20,11.88,0,15.44,0.00,64.55,43.20,2040.48,84.78,23.37,89.75,0.00,86.36,0,45,0.00,43.01,53.46,772.66,66.63,43.24,79.98,17.43,491,500,315,1.828,1.801,74.93,76.04,52.69,55.19,55.04,50,51,92,5.91,50.82,4.54,4.52,1,441.41,6,4,4,5,5,0,5,452,460,55.24,55.47,6,6,5.13,0,74.33,74.32,74.32,78.00,52,0.0095,0.0095,201,200,55.21,55.80,4,4,5.36,0,77.43,77.34,77.34,78.00,45,0.0088,0.0088,271,240,834,1.248,1.399,78.81,78.46,53.44,55.37,55.04,45,45,94,2.84,51.80,3,3,1,394.16,6,0,0,10,9,0,2,214,200,55.60,56.65,4,4,4.86,0,74.92,74.98,74.98,78.00,48,0.0091,0.0091,667,767,55.43,55.46,0,10,2.58,0,78.93,78.92,78.92,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:47:00,78.06,78.04,78.04,50,0.0114,0.0114,14.58,4206.26,1,950.44,21.51,47.09,42.82,43.20,1.94,0,15.76,0.00,64.55,43.20,2041.99,84.72,23.38,89.77,0.00,86.37,0,48,0.00,43.02,53.45,797.88,66.06,43.30,79.98,17.44,489,500,303,1.813,1.801,74.96,76.09,52.60,55.18,55.04,50,50,92,5.84,50.82,4.55,4.52,1,439.83,6,4,4,5,5,0,5,456,460,55.28,55.46,6,6,5.06,0,74.35,74.36,74.36,78.00,52,0.0096,0.0096,201,200,55.24,55.80,4,4,2.83,0,77.40,77.33,77.33,78.00,44,0.0088,0.0088,297,240,851,1.310,1.399,78.77,78.44,53.56,55.45,55.04,45,45,94,2.97,51.86,3,3,1,411.52,6,0,0,10,9,0,2,202,200,55.67,56.67,4,4,3.72,0,74.96,75.02,75.02,78.00,49,0.0091,0.0091,684,761,55.53,55.56,0,10,4.09,0,78.88,78.90,78.90,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.3,-1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:48:00,78.15,78.04,78.04,50,0.0114,0.0114,14.58,4267.13,1,949.75,21.63,47.11,42.72,43.20,30.16,0,0.00,0.00,64.58,43.20,2038.73,84.99,23.38,90.07,0.00,86.37,0,46,0.00,43.03,53.46,769.92,66.41,43.40,79.98,17.57,490,500,303,1.797,1.801,74.94,76.12,52.56,55.18,55.04,49,51,92,5.97,50.85,4.56,4.52,1,436.93,6,4,4,5,5,0,5,459,460,55.23,55.46,6,6,5.14,0,74.41,74.40,74.40,78.00,52,0.0096,0.0096,201,200,55.24,55.80,4,4,5.33,0,77.36,77.32,77.32,78.00,44,0.0088,0.0088,285,240,867,1.340,1.399,78.82,78.43,53.56,55.51,55.04,45,46,94,2.98,51.58,3,3,1,429.12,6,0,0,10,9,0,2,204,200,55.67,56.70,4,4,4.82,0,75.03,75.05,75.05,78.00,49,0.0091,0.0091,690,755,55.58,55.61,0,10,2.46,0,78.84,78.87,78.87,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,1,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  09:49:00,78.12,78.04,78.04,49,0.0114,0.0114,14.58,4497.20,1,950.30,21.65,47.16,42.76,43.20,35.83,0,14.35,0.01,64.61,43.20,2042.49,85.18,23.28,90.28,0.00,86.38,0,46,0.00,43.05,53.45,794.03,65.81,43.38,79.98,17.73,500,500,299,1.797,1.801,74.97,76.13,52.56,55.18,55.04,50,50,92,5.84,50.87,4.57,4.52,1,441.37,6,4,4,5,5,0,5,462,460,55.27,55.45,6,6,5.07,0,74.43,74.44,74.44,78.00,52,0.0096,0.0096,201,200,55.23,55.80,4,4,4.68,0,77.32,77.31,77.31,78.00,44,0.0088,0.0088,282,240,878,1.367,1.399,78.78,78.43,53.60,55.57,55.04,45,45,94,3.04,51.47,3,3,1,436.31,6,0,0,10,9,0,2,205,200,55.75,56.73,4,4,3.82,0,75.08,75.09,75.09,78.00,49,0.0091,0.0091,701,747,55.60,55.66,0,10,5.03,0,78.80,78.84,78.84,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:50:00,78.08,78.05,78.05,49,0.0114,0.0114,14.58,4227.83,1,928.67,21.63,47.34,42.91,43.20,27.06,0,10.58,0.00,64.66,43.20,2039.27,85.25,23.31,90.25,0.00,86.39,0,48,0.00,43.08,53.45,788.78,66.38,43.85,79.98,19.28,503,500,291,1.797,1.801,74.96,76.15,52.52,55.15,55.04,50,50,91,5.82,50.85,4.57,4.52,1,435.66,6,4,4,5,5,0,5,463,460,55.22,55.43,6,6,5.16,0,74.48,74.48,74.48,78.00,53,0.0097,0.0097,200,200,55.24,55.78,4,4,3.76,0,77.28,77.30,77.30,78.00,44,0.0087,0.0087,293,240,877,1.371,1.399,78.76,78.42,53.39,55.55,55.04,45,45,94,4.45,50.01,4,4,1,438.82,6,0,0,10,9,0,2,195,200,55.49,56.74,4,4,2.62,0,75.14,75.12,75.12,78.00,49,0.0091,0.0091,711,740,55.30,55.57,0,10,4.94,0,78.76,78.81,78.81,78.00,44,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:51:00,77.98,78.05,78.05,49,0.0114,0.0114,14.58,4417.65,1,933.90,21.61,47.27,42.58,43.20,7.82,0,10.84,0.00,64.66,43.20,2041.97,85.43,23.35,90.90,0.00,86.39,0,49,0.00,42.90,53.46,797.59,66.76,43.72,79.98,19.51,502,500,289,1.805,1.801,75.02,76.16,52.60,55.17,55.04,50,50,92,5.93,51.09,4.59,4.59,1,437.00,6,4,4,5,5,0,5,463,460,55.27,55.45,6,6,5.09,0,74.51,74.51,74.51,78.00,53,0.0097,0.0097,201,200,55.25,55.80,4,4,2.93,0,77.26,77.29,77.29,78.00,44,0.0087,0.0087,311,240,886,1.406,1.399,78.77,78.39,52.67,55.24,55.04,44,44,92,4.42,49.92,4,4,1,442.38,6,0,0,10,9,0,2,194,200,55.30,56.60,4,4,4.15,0,75.21,75.16,75.16,78.00,47,0.0091,0.0091,709,732,54.98,55.22,0,10,4.15,0,78.72,78.78,78.78,78.00,44,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,0.9,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:52:00,77.91,78.05,78.05,50,0.0114,0.0114,14.58,4708.04,1,949.77,21.68,47.31,42.63,43.20,20.32,0,6.46,0.01,64.65,43.20,2041.12,85.34,23.36,90.88,0.00,86.43,0,48,0.00,43.07,53.47,813.43,66.37,43.81,79.98,19.65,496,500,292,1.798,1.801,75.01,76.13,52.55,55.16,55.04,50,50,92,6.07,50.85,4.60,4.59,1,443.46,6,4,4,5,5,0,5,461,460,55.26,55.45,6,6,4.05,0,74.57,74.54,74.54,78.00,52,0.0097,0.0097,201,200,55.16,55.80,4,4,5.39,0,77.26,77.28,77.28,78.00,44,0.0087,0.0087,272,240,883,1.389,1.399,78.75,78.39,52.47,55.02,55.04,44,45,92,4.35,49.86,4,4,1,446.23,6,0,0,10,9,0,2,197,200,55.19,56.50,4,4,4.83,0,75.25,75.20,75.20,78.00,48,0.0091,0.0091,711,723,54.90,55.04,0,10,5.08,0,78.70,78.74,78.74,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:53:00,77.98,78.06,78.06,52,0.0114,0.0114,14.58,4451.87,1,957.26,21.72,47.35,42.85,43.20,10.81,0,16.53,0.00,64.67,43.20,2039.24,85.17,23.35,90.83,0.00,86.46,0,48,0.00,42.91,53.49,807.31,67.05,43.34,79.98,19.36,496,500,293,1.812,1.801,75.03,76.13,52.59,55.17,55.04,50,51,92,6.06,50.91,4.61,4.59,1,438.03,6,4,4,5,5,0,5,460,460,55.28,55.46,6,6,5.09,0,74.61,74.57,74.57,78.00,53,0.0097,0.0097,202,200,55.24,55.80,4,4,5.31,0,77.24,77.27,77.27,78.00,44,0.0087,0.0087,250,240,887,1.390,1.399,78.78,78.38,52.51,54.92,55.04,44,45,92,4.16,50.12,4,4,1,448.18,6,0,0,10,9,0,2,196,200,55.21,56.43,4,4,4.81,0,75.30,75.25,75.25,78.00,49,0.0091,0.0091,709,714,54.99,55.00,0,10,2.96,0,78.71,78.71,78.71,78.00,45,0.0095,0.0095,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:54:00,78.02,78.06,78.06,51,0.0114,0.0114,14.58,4872.81,1,951.13,21.62,47.29,42.62,43.20,14.02,0,17.38,0.00,64.69,43.20,2040.57,84.85,23.35,90.37,0.00,86.49,0,47,0.00,43.06,53.49,801.26,66.13,43.60,79.98,19.30,504,500,292,1.798,1.801,75.01,76.14,52.60,55.18,55.04,50,51,92,6.15,50.79,4.63,4.59,1,434.54,6,4,4,5,5,0,5,461,460,55.29,55.47,6,6,4.61,0,74.66,74.60,74.60,78.00,53,0.0097,0.0097,202,200,55.24,55.81,4,4,4.43,0,77.24,77.26,77.26,78.00,44,0.0087,0.0087,283,240,888,1.382,1.399,78.74,78.39,52.66,54.92,55.04,45,46,92,4.00,50.07,4,4,1,445.84,6,0,0,10,9,0,2,202,200,55.19,56.40,4,4,3.47,0,75.35,75.29,75.29,78.00,49,0.0091,0.0091,704,704,55.00,55.04,0,10,4.99,0,78.72,78.67,78.67,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.9,1,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:55:00,78.03,78.06,78.06,51,0.0114,0.0114,14.58,4328.86,1,945.53,21.62,47.38,42.81,43.20,17.22,0,17.43,0.00,64.76,43.20,2041.31,85.05,23.35,90.41,0.00,86.53,0,47,0.00,42.75,53.50,798.82,66.16,43.37,79.98,19.43,494,500,294,1.801,1.801,75.07,76.16,52.61,55.19,55.04,50,51,92,6.10,50.84,4.65,4.69,1,437.50,6,4,4,5,5,0,5,463,460,55.28,55.47,6,6,5.08,0,74.69,74.63,74.63,78.00,53,0.0097,0.0097,201,200,55.22,55.82,4,4,5.34,0,77.24,77.25,77.25,78.00,45,0.0087,0.0087,259,240,886,1.372,1.399,78.74,78.39,52.80,54.96,55.04,45,46,93,4.17,50.18,4,4,1,455.41,6,0,0,10,9,0,2,203,200,55.20,56.37,4,4,4.84,0,75.37,75.33,75.33,78.00,49,0.0091,0.0091,710,695,55.07,55.10,0,10,2.17,0,78.71,78.64,78.64,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,1.9100,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,-1,1.1,0.8701,1,1200,0,0,2,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:56:00,78.04,78.07,78.07,49,0.0114,0.0114,14.59,5055.73,1,954.15,21.70,47.26,42.42,43.20,0.00,0,13.33,0.00,64.74,43.20,2040.15,85.01,23.35,90.68,0.00,86.56,0,48,0.00,42.77,53.48,805.19,66.28,43.52,79.98,19.15,502,500,292,1.797,1.801,75.06,76.17,52.52,55.16,55.04,50,50,91,6.16,50.66,4.65,4.69,1,436.31,6,4,4,5,5,0,5,462,460,55.18,55.45,6,6,2.78,0,74.71,74.66,74.66,78.00,52,0.0097,0.0097,202,200,55.17,55.80,4,4,4.90,0,77.22,77.23,77.23,78.00,44,0.0087,0.0087,310,240,903,1.374,1.399,78.68,78.38,52.82,54.99,55.04,45,45,93,4.02,50.07,4,4,1,454.08,6,0,0,10,9,0,2,205,200,55.23,56.36,4,4,4.09,0,75.39,75.37,75.37,79.00,48,0.0091,0.0091,718,685,55.00,55.10,0,10,5.02,0,78.67,78.61,78.61,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  09:57:00,77.97,78.07,78.07,49,0.0114,0.0114,14.58,4420.85,1,944.92,21.76,47.35,42.74,43.20,28.56,0,11.32,0.00,64.77,43.20,2040.18,85.07,23.32,90.56,0.00,86.59,0,48,0.00,42.91,53.46,797.96,66.78,43.20,79.98,19.14,493,500,292,1.813,1.801,75.08,76.18,52.32,55.08,55.04,50,50,91,6.27,50.52,4.63,4.69,1,437.36,6,4,4,5,5,0,5,461,460,55.09,55.36,6,6,5.17,0,74.71,74.69,74.69,78.00,53,0.0097,0.0097,202,200,55.07,55.74,4,4,3.87,0,77.21,77.22,77.22,78.00,44,0.0087,0.0087,293,240,904,1.372,1.399,78.67,78.35,52.81,55.00,55.04,45,45,93,4.18,50.01,4,4,1,457.64,6,0,0,10,9,0,2,205,200,55.20,56.34,4,4,2.91,0,75.40,75.40,75.40,79.00,49,0.0091,0.0091,719,678,55.06,55.09,0,9,4.90,0,78.62,78.57,78.57,78.00,45,0.0094,0.0094,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.8,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,1,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,1.2500,1.2,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,1.2500,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,3.4350,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.8,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
