date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  10:30:00,77.55,77.56,77.56,50,0.0113,0.0113,14.58,4187.30,1,944.02,21.65,46.83,42.53,43.21,38.93,0,0.00,0.00,65.42,43.21,2039.03,85.42,23.28,90.51,0.00,86.59,0,46,0.00,42.88,53.44,775.34,67.43,43.39,79.98,17.07,499,500,276,1.794,1.801,75.69,76.32,52.61,55.25,55.04,51,50,91,5.55,51.12,4.03,3.96,1,431.67,6,3,3,5,5,0,5,464,460,55.35,55.53,6,6,2.96,0,75.87,75.89,75.89,78.00,53,0.0103,0.0103,201,200,55.29,55.90,4,4,4.79,0,77.05,77.04,77.04,78.00,43,0.0087,0.0087,282,240,759,1.598,1.600,78.24,77.88,52.55,54.96,55.04,45,45,93,2.88,51.32,3,3,1,392.47,6,0,0,10,9,0,2,194,200,55.13,56.36,4,4,3.99,0,75.96,75.89,75.89,78.00,48,0.0090,0.0090,579,575,55.03,55.17,0,6,5.03,0,78.24,78.18,78.18,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,1,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:31:00,77.49,77.54,77.54,49,0.0113,0.0113,14.58,3392.98,1,953.73,21.69,46.71,42.77,43.28,36.57,0,0.00,0.00,65.43,43.28,2038.16,85.17,23.31,89.92,0.00,86.58,0,46,0.00,42.97,53.43,770.43,66.43,43.18,79.98,16.40,497,500,282,1.808,1.801,75.69,76.32,52.55,55.20,55.04,51,50,91,5.59,51.03,4.03,3.96,1,430.89,6,3,3,5,5,0,5,462,460,55.24,55.50,6,6,5.14,0,75.89,75.91,75.91,78.00,53,0.0103,0.0103,201,200,55.24,55.87,4,4,3.84,0,77.05,77.04,77.04,78.00,43,0.0087,0.0087,315,240,757,1.600,1.600,78.27,77.88,52.65,54.99,55.04,45,45,93,2.32,52.11,3,3,1,390.59,6,0,0,10,9,0,2,194,200,55.20,56.38,4,4,2.82,0,75.99,75.91,75.91,78.00,48,0.0090,0.0090,577,574,55.14,55.22,0,6,4.90,0,78.23,78.17,78.17,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,-2,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:32:00,77.43,77.52,77.52,51,0.0113,0.0113,14.58,3826.13,1,945.71,21.68,46.73,42.66,43.28,34.54,0,9.27,0.00,65.42,43.28,2040.76,84.70,23.35,89.55,0.00,86.57,0,48,0.00,42.99,53.45,772.71,66.49,43.26,79.98,16.46,493,500,267,1.808,1.801,75.69,76.31,52.40,55.13,55.04,51,50,91,5.50,50.89,4.01,3.96,1,431.80,6,3,3,5,5,0,5,451,460,55.16,55.43,6,6,4.22,0,75.95,75.93,75.93,77.00,54,0.0103,0.0103,203,200,55.10,55.80,4,4,5.35,0,77.04,77.04,77.04,78.00,44,0.0087,0.0087,272,240,749,1.609,1.600,78.24,77.89,52.80,55.06,55.04,45,45,93,2.48,52.09,3,3,1,392.67,6,0,0,10,9,0,2,203,200,55.28,56.43,4,4,4.86,0,76.01,75.94,75.94,78.00,48,0.0090,0.0090,569,574,55.16,55.30,0,6,5.07,0,78.26,78.17,78.17,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:33:00,77.50,77.50,77.50,51,0.0113,0.0113,14.58,3684.79,1,955.32,21.61,46.78,42.71,43.28,21.18,0,12.92,0.00,65.48,43.28,2038.08,84.82,23.28,89.50,0.00,86.58,0,47,0.00,43.11,53.42,777.02,67.51,43.14,79.98,16.25,495,500,262,1.823,1.801,75.69,76.32,52.53,55.14,55.04,51,52,91,5.57,51.04,4.01,3.96,1,429.85,6,3,3,5,5,0,5,454,460,55.31,55.44,6,6,5.09,0,75.98,75.95,75.95,77.00,54,0.0103,0.0103,198,200,55.25,55.81,4,4,3.44,0,77.03,77.03,77.03,78.00,43,0.0087,0.0087,295,240,758,1.597,1.600,78.21,77.88,52.95,55.15,55.04,45,46,93,2.27,52.20,3,3,1,391.77,6,0,0,10,9,0,2,204,200,55.36,56.46,4,4,3.56,0,76.00,75.97,75.97,78.00,47,0.0090,0.0090,569,573,55.30,55.39,0,6,4.34,0,78.26,78.17,78.17,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:34:00,77.43,77.49,77.49,51,0.0113,0.0113,14.58,3552.37,1,951.13,21.63,46.78,42.80,43.28,39.46,0,12.57,0.00,65.50,43.28,2040.55,84.83,23.36,89.49,0.00,86.58,0,46,0.00,43.07,53.46,761.32,67.29,43.35,79.98,16.32,493,500,257,1.817,1.801,75.74,76.33,52.57,55.16,55.04,51,51,91,5.57,51.01,4.03,3.96,1,421.86,6,3,3,5,5,0,5,454,460,55.30,55.47,6,6,4.88,0,76.01,75.97,75.97,77.00,54,0.0103,0.0103,195,200,55.26,55.83,4,4,5.37,0,77.06,77.03,77.03,78.00,43,0.0087,0.0087,278,240,747,1.611,1.600,78.19,77.87,52.98,55.22,55.04,45,45,93,2.28,52.15,3,3,1,394.29,6,0,0,10,9,0,2,203,200,55.38,56.50,4,4,4.89,0,76.01,75.99,75.99,78.00,47,0.0090,0.0090,569,573,55.33,55.43,0,6,3.11,0,78.24,78.16,78.16,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:35:00,77.49,77.47,77.47,51,0.0113,0.0113,14.58,3670.95,1,941.98,21.73,46.82,42.96,43.28,26.10,0,10.60,0.00,65.48,43.28,2040.64,84.82,23.34,89.41,0.00,86.58,0,49,0.00,43.08,53.45,763.94,66.28,43.26,79.98,16.03,501,500,272,1.800,1.801,75.76,76.33,52.59,55.17,55.04,51,52,91,5.60,51.05,4.05,3.96,1,422.52,6,3,3,5,5,0,5,469,460,55.33,55.47,6,6,5.10,0,76.00,76.00,76.00,77.00,54,0.0103,0.0103,195,200,55.27,55.84,4,4,3.23,0,77.09,77.03,77.03,78.00,43,0.0087,0.0087,287,240,752,1.604,1.600,78.20,77.85,53.00,55.25,55.04,45,46,93,2.38,52.22,3,3,1,391.84,6,0,0,10,9,0,2,203,200,55.39,56.52,4,4,4.71,0,76.02,76.00,76.00,78.00,47,0.0090,0.0090,568,573,55.30,55.47,0,6,3.88,0,78.20,78.16,78.16,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,1,1.1,0.4901,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:36:00,77.31,77.45,77.45,50,0.0113,0.0113,14.58,3709.60,1,939.61,21.62,46.95,42.91,43.28,28.77,0,0.00,0.00,65.53,43.28,2039.39,84.75,23.38,89.52,0.00,86.57,0,46,0.00,43.17,53.43,775.18,66.17,43.53,79.98,16.41,499,500,275,1.782,1.801,75.76,76.31,52.59,55.18,55.04,51,50,91,5.49,51.02,4.07,3.96,1,428.14,6,3,3,5,5,0,5,466,460,55.29,55.48,6,6,5.00,0,76.00,76.02,76.02,77.00,53,0.0103,0.0103,196,200,55.23,55.86,4,4,5.30,0,77.10,77.03,77.03,78.00,43,0.0087,0.0087,323,240,750,1.608,1.600,78.20,77.84,52.90,55.26,55.04,45,45,93,2.69,51.43,3,3,1,392.53,6,0,0,10,9,0,2,202,200,55.31,56.53,4,4,4.81,0,76.03,76.00,76.00,78.00,46,0.0090,0.0090,570,573,55.21,55.43,0,6,3.19,0,78.19,78.16,78.16,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:37:00,77.32,77.43,77.43,52,0.0113,0.0113,14.58,4077.72,1,926.34,21.52,46.96,42.70,43.28,12.63,0,13.97,0.00,65.54,43.28,2039.50,84.92,23.32,89.85,0.00,86.55,0,48,0.00,42.91,53.45,767.40,67.36,43.40,79.98,16.62,494,500,263,1.817,1.801,75.79,76.28,52.61,55.19,55.04,51,51,91,5.55,51.15,4.08,4.07,1,420.11,6,4,3,5,5,0,5,458,460,55.29,55.48,6,6,5.08,0,76.04,76.03,76.03,77.00,54,0.0103,0.0103,198,200,55.24,55.86,4,4,2.99,0,77.10,77.03,77.03,78.00,43,0.0087,0.0087,304,240,750,1.595,1.600,78.20,77.83,52.67,55.16,55.04,45,45,92,2.85,51.41,3,3,1,388.10,6,0,0,10,9,0,2,203,200,55.27,56.49,4,4,4.65,0,76.04,75.99,75.99,78.00,47,0.0090,0.0090,571,573,55.17,55.33,0,6,4.08,0,78.15,78.16,78.16,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4978,0,0,0,0,0,-1,1,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:38:00,77.36,77.41,77.41,52,0.0113,0.0113,14.58,4302.13,1,955.37,21.63,46.94,42.60,43.28,11.98,0,14.06,0.00,65.57,43.28,2040.02,85.32,23.30,90.14,0.00,86.54,0,47,0.00,42.99,53.44,775.08,66.22,43.32,79.98,16.67,488,500,267,1.808,1.801,75.80,76.30,52.67,55.22,55.04,51,52,92,5.63,51.04,4.11,4.06,1,421.23,6,4,3,5,5,0,5,458,460,55.33,55.51,6,6,5.05,0,76.10,76.05,76.05,77.00,54,0.0103,0.0103,198,200,55.29,55.89,4,4,3.12,0,77.10,77.03,77.03,78.00,44,0.0087,0.0087,285,240,761,1.566,1.600,78.16,77.81,52.64,55.10,55.04,45,45,92,2.65,51.37,3,3,1,394.97,6,0,0,10,9,0,2,202,200,55.23,56.47,4,4,4.66,0,76.03,75.99,75.99,78.00,46,0.0090,0.0090,577,573,55.09,55.29,0,6,3.89,0,78.12,78.16,78.16,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:39:00,77.39,77.40,77.40,51,0.0113,0.0113,14.58,3813.88,1,942.31,21.61,46.85,42.69,43.28,21.07,0,15.28,0.00,65.58,43.28,2039.55,85.41,23.35,90.50,0.00,86.52,0,47,0.00,42.95,53.44,770.83,66.67,43.17,79.98,16.69,497,500,263,1.805,1.801,75.81,76.31,52.66,55.23,55.04,51,52,92,5.71,51.00,4.13,4.06,1,425.89,6,4,4,5,5,0,5,452,460,55.29,55.53,6,6,3.18,0,76.13,76.06,76.06,77.00,54,0.0103,0.0103,199,200,55.25,55.89,4,4,4.71,0,77.08,77.03,77.03,78.00,44,0.0087,0.0087,308,240,765,1.592,1.600,78.16,77.81,52.60,55.06,55.04,44,45,92,2.79,51.34,3,3,1,394.95,6,0,0,10,9,0,2,202,200,55.21,56.44,4,4,3.86,0,76.03,75.98,75.98,78.00,46,0.0090,0.0090,579,573,55.09,55.24,0,6,5.00,0,78.10,78.16,78.16,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:40:00,77.36,77.38,77.38,50,0.0113,0.0113,14.58,3744.74,1,945.18,21.69,46.79,42.65,43.28,9.85,0,12.78,0.00,65.59,43.28,2039.18,85.27,23.31,90.15,0.00,86.52,0,48,0.00,42.88,53.44,766.45,67.01,43.23,79.98,16.62,497,500,263,1.813,1.801,75.81,76.32,52.56,55.19,55.04,51,51,91,5.66,50.90,4.13,4.06,1,421.69,6,4,4,5,5,0,5,457,460,55.24,55.49,6,6,5.21,0,76.10,76.07,76.07,77.00,54,0.0103,0.0103,198,200,55.16,55.87,4,4,4.59,0,77.05,77.02,77.02,78.00,44,0.0088,0.0088,295,240,763,1.606,1.600,78.16,77.80,52.54,55.01,55.04,44,45,92,2.70,51.26,3,3,1,399.33,6,0,0,10,9,0,2,203,200,55.20,56.40,4,4,3.80,0,76.03,75.97,75.97,78.00,46,0.0090,0.0090,581,573,55.01,55.20,0,6,4.98,0,78.09,78.15,78.15,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:41:00,77.38,77.36,77.36,51,0.0113,0.0113,14.58,3776.27,1,954.04,21.62,46.78,42.66,43.28,52.08,0,0.00,0.00,65.61,43.28,2039.58,85.06,23.38,89.97,0.00,86.54,0,45,0.00,42.83,53.47,786.89,66.74,43.29,79.98,16.69,492,500,261,1.803,1.801,75.84,76.33,52.47,55.15,55.04,51,52,91,5.63,50.86,4.13,4.06,1,419.94,6,4,4,5,5,0,5,453,460,55.25,55.44,6,6,5.04,0,76.12,76.09,76.09,77.00,53,0.0103,0.0103,198,200,55.19,55.83,4,4,3.27,0,77.02,77.02,77.02,78.00,43,0.0088,0.0088,342,240,755,1.630,1.600,78.20,77.80,52.54,54.99,55.04,45,45,92,2.76,51.28,3,3,1,394.54,6,0,0,10,9,0,2,192,200,55.15,56.38,4,4,4.56,0,76.01,75.96,75.96,78.00,46,0.0090,0.0090,574,572,55.01,55.17,0,6,3.98,0,78.11,78.15,78.15,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:42:00,77.29,77.34,77.34,50,0.0113,0.0113,14.58,4116.65,1,920.07,21.62,46.80,42.48,43.28,30.80,0,11.82,0.00,65.64,43.28,2040.12,84.78,23.34,89.78,0.00,86.55,0,48,0.00,43.00,53.45,755.48,66.78,43.32,79.98,16.70,494,500,261,1.789,1.801,75.84,76.34,52.41,55.11,55.04,51,51,91,5.63,50.81,4.12,4.06,1,427.07,6,4,4,5,5,0,5,461,460,55.14,55.41,6,6,4.41,0,76.11,76.08,76.08,77.00,53,0.0102,0.0102,198,200,55.10,55.80,4,4,5.39,0,76.99,77.01,77.01,78.00,43,0.0088,0.0088,274,240,750,1.619,1.600,78.20,77.81,52.45,54.95,55.04,45,45,92,2.70,51.19,3,3,1,392.71,6,0,0,10,9,0,2,192,200,55.13,56.38,4,4,4.94,0,76.01,75.95,75.95,78.00,46,0.0090,0.0090,573,571,54.96,55.14,0,6,5.07,0,78.16,78.15,78.15,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.2,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:43:00,77.30,77.32,77.32,50,0.0113,0.0113,14.59,3696.67,1,951.05,21.55,46.72,42.65,43.28,0.00,0,11.66,0.00,65.63,43.28,2040.70,84.74,23.28,89.56,0.00,86.57,0,47,0.00,42.80,53.43,774.70,66.58,43.12,79.98,16.69,502,500,275,1.784,1.801,75.85,76.33,52.35,55.06,55.04,50,51,91,5.71,50.84,4.10,4.06,1,428.21,6,4,4,5,5,0,5,463,460,55.12,55.35,6,6,5.04,0,76.08,76.04,76.04,77.00,53,0.0101,0.0101,199,200,55.09,55.76,4,4,5.02,0,76.96,77.01,77.01,78.00,43,0.0088,0.0088,312,240,743,1.592,1.600,78.21,77.81,52.38,54.90,55.04,44,45,92,2.74,51.20,3,3,1,389.75,6,0,0,10,9,0,2,191,200,55.08,56.37,4,4,4.83,0,76.00,75.94,75.94,78.00,47,0.0090,0.0090,569,571,54.92,55.09,0,6,3.16,0,78.17,78.14,78.14,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:44:00,77.30,77.31,77.31,52,0.0112,0.0112,14.58,3730.39,1,946.85,21.69,46.69,42.72,43.28,29.52,0,9.25,0.00,65.68,43.28,2038.74,84.77,23.32,89.29,0.00,86.58,0,47,0.00,43.07,53.42,785.61,67.18,43.38,79.98,16.62,501,500,283,1.787,1.801,75.85,76.30,52.43,55.05,55.04,50,51,91,5.78,50.86,4.09,4.06,1,434.92,6,4,4,5,5,0,5,469,460,55.19,55.35,6,6,5.08,0,76.05,75.99,75.99,77.00,53,0.0100,0.0100,205,200,55.09,55.73,4,4,3.03,0,76.92,77.00,77.00,78.00,43,0.0088,0.0088,308,240,750,1.591,1.600,78.22,77.81,52.33,54.85,55.04,44,45,92,2.74,51.10,3,3,1,386.79,6,0,0,10,9,0,2,199,200,55.05,56.34,4,4,4.33,0,75.96,75.93,75.93,78.00,47,0.0089,0.0089,568,570,54.84,55.05,0,6,4.10,0,78.18,78.14,78.14,78.00,44,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  10:45:00,77.26,77.29,77.29,50,0.0112,0.0112,14.58,3694.11,1,924.16,21.67,46.73,42.60,43.28,26.95,0,14.56,0.00,65.67,43.28,2040.46,84.96,23.35,89.69,0.00,86.58,0,48,0.00,42.85,53.45,761.68,66.91,43.19,79.98,16.32,495,500,283,1.805,1.801,75.84,76.30,52.59,55.10,55.04,51,50,91,5.67,51.04,4.12,4.06,1,433.97,6,4,4,5,5,0,5,458,460,55.23,55.40,6,6,5.09,0,76.02,75.95,75.95,77.00,53,0.0099,0.0099,206,200,55.20,55.76,4,4,3.96,0,76.90,77.00,77.00,78.00,43,0.0087,0.0087,279,240,743,1.598,1.600,78.18,77.80,52.39,54.83,55.04,44,45,92,2.24,51.63,3,3,1,386.91,6,0,0,10,9,0,2,199,200,55.09,56.31,4,4,2.96,0,75.90,75.92,75.92,78.00,47,0.0089,0.0089,566,569,54.99,55.06,0,6,4.95,0,78.17,78.13,78.13,78.00,45,0.0092,0.0092,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
