date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  11:50:00,75.59,75.53,75.53,52,0.0112,0.0112,14.59,3510.14,1,942.55,21.56,47.09,43.30,43.76,38.82,0,9.52,0.00,66.57,43.76,2041.49,84.99,23.36,89.49,0.00,86.30,0,46,0.00,43.55,53.50,778.15,65.68,43.65,79.98,16.32,506,500,263,1.794,1.801,74.45,74.88,52.37,55.10,55.04,48,51,91,4.89,51.44,3.73,3.68,1,430.12,6,3,3,5,5,0,5,461,460,55.15,55.39,6,6,3.94,0,73.45,73.46,73.46,78.00,49,0.0089,0.0089,201,200,55.09,55.75,4,4,4.56,0,77.20,77.19,77.19,78.00,45,0.0089,0.0089,297,240,779,1.612,1.600,78.03,77.46,52.68,55.11,55.04,44,45,92,2.69,51.53,3,3,1,402.83,6,0,0,10,9,0,2,201,200,55.23,56.47,4,4,3.69,0,75.76,75.74,75.74,78.00,46,0.0089,0.0089,588,586,55.11,55.27,0,6,5.06,0,78.10,78.09,78.09,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:51:00,75.56,75.50,75.50,53,0.0112,0.0112,14.59,3550.40,1,953.94,21.65,47.05,42.99,43.76,28.13,0,14.27,0.00,66.57,43.76,2037.99,85.08,23.31,89.70,0.00,86.31,0,46,0.00,43.36,53.50,773.50,66.99,43.64,79.98,16.18,495,500,264,1.796,1.801,74.44,74.84,52.33,55.07,55.04,48,51,91,4.93,51.46,3.72,3.68,1,423.92,6,3,3,5,5,0,5,462,460,55.14,55.35,6,6,5.09,0,73.48,73.47,73.47,78.00,50,0.0089,0.0089,201,200,55.10,55.72,4,4,5.21,0,77.20,77.21,77.21,78.00,45,0.0089,0.0089,307,240,777,1.597,1.600,78.01,77.45,52.63,55.07,55.04,44,45,92,2.59,51.54,3,3,1,406.73,6,0,0,10,9,0,2,201,200,55.21,56.45,4,4,4.83,0,75.72,75.72,75.72,78.00,46,0.0089,0.0089,587,586,55.10,55.24,0,6,3.22,0,78.08,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.6,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:52:00,75.49,75.47,75.47,53,0.0112,0.0112,14.59,3239.59,1,950.38,21.62,47.06,43.32,43.76,30.59,0,15.30,0.00,66.57,43.76,2040.07,85.09,23.27,89.48,0.00,86.31,0,47,0.00,43.35,53.49,777.86,66.48,43.65,79.98,16.17,502,500,263,1.809,1.801,74.46,74.82,52.46,55.09,55.04,49,52,91,4.98,51.55,3.73,3.68,1,426.34,6,3,3,5,5,0,5,457,460,55.21,55.39,6,6,4.56,0,73.51,73.49,73.49,78.00,51,0.0089,0.0089,201,200,55.16,55.74,4,4,5.43,0,77.21,77.22,77.22,78.00,45,0.0089,0.0089,305,240,767,1.598,1.600,78.03,77.44,52.66,55.07,55.04,44,45,92,2.69,51.54,3,3,1,402.83,6,0,0,10,9,0,2,201,200,55.21,56.44,4,4,4.97,0,75.66,75.71,75.71,78.00,47,0.0089,0.0089,582,586,55.10,55.24,0,6,5.11,0,78.08,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:53:00,75.38,75.44,75.44,53,0.0112,0.0112,14.60,3744.56,1,952.93,21.52,47.02,43.03,43.76,0.00,0,13.00,0.00,66.56,43.76,2039.14,84.73,23.34,89.44,0.00,86.31,0,47,0.00,43.42,53.52,769.28,66.09,43.65,79.98,16.24,505,500,261,1.797,1.801,74.44,74.79,52.40,55.09,55.04,49,51,91,4.88,51.44,3.74,3.68,1,419.66,6,3,3,5,5,0,5,460,460,55.15,55.38,6,6,5.08,0,73.53,73.50,73.50,78.00,50,0.0089,0.0089,199,200,55.06,55.73,4,4,3.15,0,77.24,77.23,77.23,78.00,45,0.0089,0.0089,311,240,763,1.613,1.600,78.01,77.43,52.60,55.04,55.04,44,45,92,2.67,51.46,3,3,1,397.25,6,0,0,10,9,0,2,200,200,55.20,56.43,4,4,3.52,0,75.64,75.69,75.69,78.00,46,0.0089,0.0089,581,586,55.08,55.21,0,6,4.29,0,78.11,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:54:00,75.29,75.41,75.41,53,0.0112,0.0112,14.60,3295.65,1,946.11,21.51,47.01,43.29,43.76,0.00,0,12.97,0.00,66.55,43.76,2037.40,84.64,23.27,88.95,0.00,86.31,0,47,0.00,43.55,53.49,763.17,67.03,43.62,79.98,16.48,497,500,265,1.798,1.801,74.46,74.74,52.35,55.06,55.04,48,51,91,4.90,51.42,3.73,3.69,1,425.09,6,3,3,5,5,0,5,459,460,55.14,55.35,6,6,5.12,0,73.55,73.51,73.51,78.00,50,0.0089,0.0089,200,200,55.12,55.72,4,4,3.15,0,77.25,77.24,77.24,78.00,44,0.0089,0.0089,311,240,767,1.607,1.600,78.01,77.41,52.56,55.01,55.04,44,45,92,2.83,51.47,3,3,1,393.59,6,0,0,10,9,0,2,199,200,55.19,56.41,4,4,2.92,0,75.64,75.67,75.67,78.00,47,0.0088,0.0088,578,586,55.04,55.18,0,6,4.46,0,78.11,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.6,1,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:55:00,75.22,75.38,75.38,54,0.0112,0.0112,14.60,3366.57,1,951.21,21.59,46.97,43.13,43.76,30.16,0,12.67,0.01,66.58,43.76,2038.90,84.78,22.98,89.08,0.00,86.31,0,46,0.00,43.37,53.48,765.40,66.43,43.73,79.98,16.16,509,500,266,1.810,1.801,74.46,74.68,52.35,55.04,55.04,48,52,91,4.98,51.46,3.72,3.68,1,430.21,6,3,3,5,5,0,5,457,460,55.15,55.33,6,6,5.08,0,73.55,73.53,73.53,78.00,50,0.0089,0.0089,202,200,55.08,55.70,4,4,3.06,0,77.27,77.25,77.25,78.00,45,0.0089,0.0089,286,240,766,1.611,1.600,78.03,77.40,52.53,54.99,55.04,44,45,92,2.80,51.47,3,3,1,395.88,6,0,0,10,9,0,2,202,200,55.18,56.39,4,4,4.46,0,75.62,75.66,75.66,78.00,46,0.0088,0.0088,580,586,55.04,55.16,0,6,3.98,0,78.12,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,-1,1.1,0.8701,1,1200,0,0,0,1,1,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:56:00,75.15,75.35,75.35,54,0.0112,0.0112,14.59,3200.47,1,956.72,21.57,46.99,43.35,43.76,14.87,0,13.13,0.00,66.58,43.76,2041.51,84.69,23.12,88.98,0.00,86.31,0,49,0.00,43.42,53.51,763.38,66.36,43.70,79.98,16.17,503,500,265,1.789,1.801,74.46,74.63,52.40,55.05,55.04,49,52,91,4.86,51.49,3.72,3.68,1,424.36,6,3,3,5,5,0,5,465,460,55.14,55.35,6,6,4.76,0,73.58,73.54,73.54,78.00,51,0.0090,0.0090,200,200,55.11,55.71,4,4,5.44,0,77.29,77.26,77.26,78.00,45,0.0089,0.0089,320,240,768,1.597,1.600,77.96,77.38,52.55,54.98,55.04,44,45,92,2.74,51.52,3,3,1,400.41,6,0,0,10,9,0,2,201,200,55.13,56.39,4,4,4.95,0,75.61,75.64,75.64,78.00,47,0.0088,0.0088,586,586,55.01,55.16,0,6,5.07,0,78.11,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.4,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:57:00,75.09,75.32,75.32,54,0.0112,0.0112,14.59,3398.47,1,935.52,21.53,47.01,43.17,43.76,12.20,0,13.57,0.00,66.60,43.76,2040.12,84.69,23.26,89.09,0.00,86.29,0,48,0.00,43.45,53.49,745.33,67.04,43.85,79.98,16.17,504,500,264,1.798,1.801,74.45,74.61,52.49,55.08,55.04,49,52,91,4.82,51.54,3.74,3.68,1,430.55,6,3,3,5,5,0,5,462,460,55.18,55.38,6,6,4.48,0,73.59,73.55,73.55,78.00,51,0.0090,0.0090,200,200,55.12,55.73,4,4,5.43,0,77.29,77.27,77.27,78.00,45,0.0089,0.0089,316,240,777,1.604,1.600,78.00,77.35,52.56,54.97,55.04,44,45,92,2.73,51.52,3,3,1,403.54,6,0,0,10,9,0,2,198,200,55.14,56.37,4,4,4.96,0,75.61,75.62,75.62,78.00,46,0.0088,0.0088,588,586,55.03,55.16,0,6,5.09,0,78.07,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.2,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:58:00,75.12,75.29,75.29,54,0.0112,0.0112,14.59,3399.93,1,945.69,21.61,47.06,43.19,43.76,28.66,0,3.93,0.00,66.60,43.76,2038.10,85.29,23.35,89.58,0.00,86.28,0,45,0.00,43.37,53.48,769.97,67.02,43.74,79.98,16.11,508,500,261,1.807,1.801,74.47,74.59,52.55,55.12,55.04,49,53,91,4.95,51.60,3.76,3.68,1,423.01,6,3,3,5,5,0,5,462,460,55.27,55.42,6,6,5.11,0,73.61,73.56,73.56,78.00,51,0.0090,0.0090,201,200,55.21,55.76,4,4,3.45,0,77.30,77.28,77.28,78.00,45,0.0089,0.0089,309,240,772,1.612,1.600,77.96,77.34,52.60,54.99,55.04,44,45,92,2.67,51.61,3,3,1,403.72,6,0,0,10,9,0,2,199,200,55.18,56.38,4,4,4.74,0,75.59,75.61,75.61,78.00,46,0.0088,0.0088,588,586,55.10,55.18,0,6,3.92,0,78.06,78.08,78.08,78.00,44,0.0091,0.0091,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  11:59:00,75.06,75.26,75.26,55,0.0112,0.0112,14.60,3369.77,1,943.91,21.51,47.04,43.34,43.76,0.00,0,11.67,0.00,66.66,43.76,2038.25,85.52,23.38,89.81,0.00,86.26,0,46,0.00,43.56,53.49,770.24,67.75,43.88,79.98,16.03,503,500,270,1.809,1.801,74.44,74.57,52.51,55.13,55.04,49,52,91,4.87,51.52,3.77,3.68,1,424.80,6,3,3,5,5,0,5,462,460,55.25,55.42,6,6,5.01,0,73.62,73.57,73.57,78.00,50,0.0090,0.0090,200,200,55.19,55.77,4,4,2.64,0,77.31,77.29,77.29,78.00,45,0.0089,0.0089,283,240,771,1.584,1.600,77.98,77.34,52.59,54.99,55.04,44,45,92,2.77,51.54,3,3,1,397.86,6,0,0,10,9,0,2,203,200,55.17,56.37,4,4,2.43,0,75.59,75.59,75.59,78.00,46,0.0088,0.0088,591,585,55.03,55.17,0,6,4.34,0,78.04,78.08,78.08,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,1,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:00:00,75.07,75.23,75.23,54,0.0112,0.0112,14.59,3502.93,1,944.97,21.55,47.05,43.35,43.76,31.12,0,0.00,0.00,66.70,43.76,2038.65,85.29,23.33,89.74,0.00,86.24,0,45,0.00,43.52,53.47,774.62,67.34,43.80,79.98,16.33,496,500,254,1.823,1.801,74.49,74.58,52.54,55.15,55.04,49,53,91,4.97,51.60,3.79,3.68,1,425.42,6,3,3,5,5,0,5,451,460,55.23,55.44,6,6,3.71,0,73.66,73.58,73.58,78.00,50,0.0090,0.0090,199,200,55.17,55.78,4,4,5.30,0,77.33,77.30,77.30,78.00,45,0.0089,0.0089,296,240,778,1.612,1.600,77.98,77.33,52.61,55.00,55.04,44,45,92,2.64,51.62,3,3,1,402.79,6,0,0,10,9,0,2,201,200,55.17,56.37,4,4,4.74,0,75.59,75.58,75.58,78.00,47,0.0088,0.0088,588,585,55.07,55.19,0,6,5.06,0,78.04,78.07,78.07,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.7978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,1,1.1,0.4178,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:01:00,75.04,75.20,75.20,54,0.0112,0.0112,14.59,3206.36,1,943.53,21.55,47.10,43.44,43.88,29.41,0,13.17,0.00,66.71,43.88,2040.27,84.95,23.31,89.24,0.00,86.25,0,46,0.00,43.80,53.48,771.88,67.31,43.91,79.98,16.28,497,500,265,1.790,1.801,74.48,74.58,52.49,55.15,55.04,49,53,91,4.97,51.53,3.80,3.68,1,416.83,6,3,3,5,5,0,5,464,460,55.23,55.44,6,6,4.97,0,73.65,73.59,73.59,78.00,51,0.0090,0.0090,200,200,55.24,55.79,4,4,5.36,0,77.33,77.31,77.31,78.00,45,0.0089,0.0089,279,240,772,1.594,1.600,77.97,77.33,52.64,55.02,55.04,44,45,92,2.82,51.61,3,3,1,401.54,6,0,0,10,9,0,2,200,200,55.19,56.37,4,4,4.89,0,75.58,75.56,75.56,78.00,47,0.0088,0.0088,591,585,55.08,55.20,0,6,2.77,0,78.05,78.07,78.07,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.0,0,1.7,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.9,0,1.7,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,1.1,0,1.7,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,1.0,0,1.7,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.7,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,1.0,0,1.7,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.3,0,1.7,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:02:00,75.06,75.26,75.26,54,0.0112,0.0112,14.59,3058.09,1,949.17,21.57,47.13,43.57,43.88,17.22,0,12.84,0.00,66.68,43.88,2039.08,84.89,23.33,89.06,0.00,86.25,0,46,0.00,43.77,53.47,757.55,65.78,44.02,79.98,16.10,499,500,267,1.776,1.801,74.46,74.57,52.56,55.17,55.04,49,52,91,4.90,51.67,3.82,3.68,1,420.95,6,3,3,5,5,0,5,464,460,55.25,55.45,6,6,4.93,0,73.61,73.63,73.63,78.00,51,0.0091,0.0091,199,200,55.24,55.80,4,4,5.33,0,77.33,77.32,77.32,78.00,45,0.0089,0.0089,290,240,772,1.606,1.600,77.95,77.32,52.67,55.04,55.04,44,45,92,2.57,51.69,3,3,1,404.69,6,0,0,10,9,0,2,202,200,55.21,56.39,4,4,4.85,0,75.57,75.55,75.55,78.00,47,0.0088,0.0088,582,584,55.09,55.22,0,6,2.57,0,78.06,78.07,78.07,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.6,0,1.4,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.6,0,1.4,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.7,0,1.4,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.7,0,1.4,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.4,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.7,0,1.4,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.0,1,1.4,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:03:00,75.09,75.32,75.32,56,0.0112,0.0112,14.59,3156.42,1,955.06,21.57,47.27,43.69,43.88,14.34,0,15.80,0.00,66.65,43.88,2039.41,84.94,23.32,89.14,0.00,86.25,0,48,0.00,43.79,53.47,766.34,66.80,44.00,79.98,15.95,503,500,270,1.773,1.801,74.46,74.58,52.59,55.19,55.04,49,53,91,4.92,51.70,3.84,3.79,1,427.22,6,3,3,5,5,0,5,466,460,55.34,55.47,6,6,4.26,0,73.61,73.67,73.67,78.00,50,0.0091,0.0091,199,200,55.26,55.81,4,4,5.34,0,77.33,77.31,77.31,78.00,45,0.0089,0.0089,291,240,765,1.618,1.600,77.98,77.33,52.68,55.06,55.04,44,45,92,2.66,51.71,3,3,1,397.62,6,0,0,10,9,0,2,199,200,55.23,56.40,4,4,4.81,0,75.55,75.53,75.53,78.00,47,0.0088,0.0088,577,584,55.10,55.25,0,6,5.05,0,78.09,78.07,78.07,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.2,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.7,1,1.2,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.4,0,1.2,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.5,0,1.2,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.2,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.2,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.2,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.5,0,1.2,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.2,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:04:00,75.13,75.38,75.38,53,0.0112,0.0112,14.59,3413.96,1,943.85,21.55,47.32,43.57,43.88,37.64,0,6.06,0.00,66.67,43.88,2038.02,84.97,23.32,89.36,0.00,86.25,0,46,0.00,43.86,53.47,772.65,66.38,44.25,79.98,16.40,495,500,266,1.800,1.801,74.47,74.60,52.62,55.21,55.04,49,52,91,5.37,51.37,3.87,3.79,1,426.64,6,3,3,5,5,0,5,453,460,55.28,55.50,6,6,5.05,0,73.64,73.71,73.71,78.00,51,0.0092,0.0092,200,200,55.27,55.84,4,4,5.36,0,77.33,77.29,77.29,78.00,45,0.0088,0.0088,282,240,758,1.602,1.600,77.96,77.33,52.71,55.07,55.04,44,45,92,2.69,51.72,3,3,1,400.92,6,0,0,10,9,0,2,198,200,55.21,56.42,4,4,4.87,0,75.54,75.52,75.52,78.00,47,0.0088,0.0088,579,584,55.13,55.27,0,6,1.26,0,78.10,78.07,78.07,78.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4178,0,0,1,15,-2,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  12:05:00,75.16,75.44,75.44,52,0.0112,0.0112,14.59,3730.07,1,954.52,21.55,47.38,43.43,43.88,12.63,0,14.51,0.00,66.70,43.88,2039.68,85.10,23.30,89.64,0.00,86.25,0,48,0.00,43.74,53.47,774.59,66.34,44.06,79.98,16.31,507,500,266,1.787,1.801,74.49,74.62,52.43,55.15,55.04,49,52,91,5.36,51.30,3.86,3.79,1,427.23,6,3,3,5,5,0,5,453,460,55.15,55.44,6,6,5.05,0,73.72,73.75,73.75,78.00,51,0.0092,0.0092,201,200,55.15,55.80,4,4,3.16,0,77.30,77.26,77.26,78.00,44,0.0088,0.0088,259,240,846,1.407,1.600,77.81,77.32,52.77,55.09,55.04,44,44,93,2.71,51.93,3,3,1,426.28,6,0,0,10,9,0,2,190,200,55.35,56.43,4,4,4.71,0,75.51,75.51,75.51,78.00,47,0.0088,0.0088,682,930,55.27,55.27,0,7,3.83,0,77.96,78.07,78.07,77.00,44,0.0090,0.0090,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
