date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  12:38:00,77.42,77.42,77.42,52,0.0116,0.0116,14.60,3964.22,1,952.69,21.64,47.12,42.94,43.59,39.46,0,13.44,0.00,67.21,43.59,2039.16,84.83,23.23,89.80,0.00,86.61,0,46,0.00,43.29,53.45,779.94,66.61,43.46,79.98,16.98,496,500,218,1.791,1.801,74.79,76.12,51.75,54.62,55.04,49,53,90,6.15,50.33,4.56,4.80,1,406.60,6,3,3,5,5,0,5,481,460,54.78,54.98,6,6,5.16,0,74.73,74.70,74.70,79.00,51,0.0094,0.0094,199,200,54.71,55.38,4,4,3.11,0,76.58,76.49,76.49,78.00,43,0.0085,0.0085,270,240,766,1.795,1.801,77.45,77.20,52.44,55.02,55.04,44,45,92,2.63,51.61,3,3,1,433.33,6,0,0,10,9,0,2,202,200,55.23,56.41,4,4,4.75,0,75.23,75.18,75.18,78.00,46,0.0086,0.0086,532,532,55.09,55.26,0,5,3.89,0,77.91,77.95,77.95,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:39:00,77.50,77.48,77.48,52,0.0116,0.0116,14.61,3766.04,1,956.35,21.62,47.08,43.09,43.59,12.73,0,13.90,0.00,67.19,43.59,2040.64,84.59,23.29,89.40,0.00,86.64,0,48,0.00,43.30,53.42,780.38,66.93,43.39,79.98,17.10,496,500,214,1.812,1.801,74.81,76.15,51.83,54.61,55.04,49,52,90,6.04,50.44,4.51,4.68,1,408.64,6,3,3,5,5,0,5,455,460,54.80,54.98,6,6,5.18,0,74.78,74.71,74.71,79.00,52,0.0094,0.0094,200,200,54.77,55.36,4,4,3.75,0,76.55,76.47,76.47,78.00,43,0.0085,0.0085,317,240,764,1.808,1.801,77.50,77.22,52.43,55.02,55.04,44,45,92,2.65,51.57,3,3,1,427.36,6,0,0,10,9,0,2,202,200,55.22,56.41,4,4,2.67,0,75.22,75.18,75.18,78.00,45,0.0086,0.0086,534,532,55.05,55.25,0,5,4.95,0,77.94,77.95,77.95,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:40:00,77.57,77.54,77.54,52,0.0116,0.0116,14.60,4225.50,1,956.55,21.60,47.02,42.64,43.59,20.75,0,12.59,0.00,67.20,43.59,2038.31,84.94,23.28,89.81,0.00,86.64,0,47,0.00,42.99,53.43,771.20,67.04,43.30,79.98,17.06,502,500,204,1.800,1.801,74.82,76.24,51.79,54.60,55.04,49,52,90,6.06,50.40,4.47,4.68,1,402.19,6,3,3,5,5,0,5,457,460,54.80,54.97,6,6,3.58,0,74.84,74.72,74.72,79.00,51,0.0094,0.0094,199,200,54.67,55.34,4,4,4.62,0,76.50,76.45,76.45,78.00,43,0.0085,0.0085,291,240,755,1.809,1.801,77.56,77.25,52.39,54.99,55.04,44,45,91,2.57,51.52,3,3,1,428.33,6,0,0,10,9,0,2,202,200,55.18,56.39,4,4,3.73,0,75.21,75.17,75.17,78.00,46,0.0086,0.0086,534,533,55.01,55.23,0,5,5.06,0,77.99,77.95,77.95,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,6.9600,3.4350,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:41:00,77.61,77.60,77.60,51,0.0117,0.0117,14.60,3453.76,1,941.05,21.58,46.98,43.02,43.59,9.31,0,15.54,0.00,67.21,43.59,2039.87,85.42,23.32,89.91,0.00,86.64,0,49,0.00,43.21,53.43,759.32,66.83,43.22,79.98,16.83,491,500,214,1.800,1.801,74.81,76.30,51.67,54.56,55.04,49,52,90,6.00,50.24,4.42,4.56,1,400.29,6,3,3,5,5,0,5,466,460,54.70,54.92,6,6,5.11,0,74.82,74.73,74.73,79.00,51,0.0093,0.0093,198,200,54.61,55.30,4,4,5.31,0,76.46,76.44,76.44,78.00,43,0.0085,0.0085,286,240,761,1.792,1.801,77.53,77.27,52.37,54.98,55.04,44,45,91,2.59,51.48,3,3,1,424.64,6,0,0,10,9,0,2,201,200,55.14,56.38,4,4,4.82,0,75.19,75.16,75.16,78.00,46,0.0086,0.0086,530,533,54.99,55.20,0,5,2.16,0,78.02,77.95,77.95,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,1.1,1,1.7,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.1,1,1.7,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,1,1.7,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,1.1,1,1.7,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,1.1,1,1.7,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.7,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:42:00,77.65,77.66,77.66,51,0.0117,0.0117,14.60,3769.74,1,928.39,21.66,46.81,42.75,43.59,25.13,0,10.13,0.00,67.20,43.59,2039.65,85.23,23.39,89.94,0.00,86.63,0,48,0.00,43.13,53.43,772.07,66.42,43.37,79.98,16.69,499,500,215,1.777,1.801,74.82,76.32,51.68,54.52,55.04,49,51,90,5.99,50.38,4.35,4.56,1,406.38,6,3,3,5,5,0,5,462,460,54.70,54.88,6,6,3.78,0,74.79,74.73,74.73,79.00,51,0.0093,0.0093,200,200,54.65,55.27,4,4,5.42,0,76.40,76.42,76.42,78.00,43,0.0085,0.0085,276,240,765,1.795,1.801,77.51,77.28,52.33,54.95,55.04,44,44,91,2.57,51.45,3,3,1,427.90,6,0,0,10,9,0,2,201,200,55.13,56.35,4,4,4.93,0,75.17,75.16,75.16,78.00,46,0.0086,0.0086,531,534,55.00,55.17,0,5,5.14,0,78.02,77.95,77.95,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.7,0,1.4,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,1,1.4,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.8,1,1.4,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.8,0,1.4,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.8,0,1.4,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,1.0,0,1.4,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.9,0,1.4,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:43:00,77.77,77.72,77.72,52,0.0117,0.0117,14.61,3291.63,1,953.70,21.51,46.69,42.71,43.59,0.00,0,11.05,0.00,67.26,43.59,2038.44,85.15,23.33,89.72,0.00,86.62,0,47,0.00,43.20,53.40,767.19,68.65,43.29,79.98,16.04,497,500,215,1.807,1.801,74.83,76.34,51.95,54.60,55.04,49,52,91,4.65,51.48,3.42,3.42,1,402.01,6,3,3,5,5,0,5,458,460,54.95,54.95,6,6,5.11,0,74.77,74.71,74.71,79.00,51,0.0092,0.0092,200,200,54.86,55.31,4,4,3.11,0,76.36,76.40,76.40,78.00,44,0.0085,0.0085,304,240,759,1.817,1.801,77.55,77.29,52.37,54.94,55.04,44,45,92,2.71,51.46,3,3,1,430.53,6,0,0,10,9,0,2,203,200,55.14,56.34,4,4,4.74,0,75.15,75.15,75.15,78.00,47,0.0086,0.0086,534,535,55.01,55.18,0,5,3.91,0,78.03,77.96,77.96,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.6,0,1.2,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.6,0,1.2,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,1,1.2,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.6,0,1.2,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.6,0,1.2,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.2,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.8,0,1.2,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.2,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:44:00,77.84,77.78,77.78,53,0.0117,0.0117,14.60,3190.24,1,947.42,21.47,46.78,43.01,43.59,6.43,0,0.00,0.01,67.29,43.59,2037.35,84.83,23.28,89.27,0.00,86.61,0,45,0.00,43.17,53.39,758.03,67.84,43.33,79.98,15.72,496,500,215,1.814,1.801,74.82,76.37,52.51,54.85,55.04,50,53,92,4.63,51.92,3.50,3.42,1,403.38,6,3,3,5,5,0,5,463,460,55.15,55.18,6,6,4.74,0,74.75,74.69,74.69,79.00,51,0.0092,0.0092,200,200,55.08,55.48,4,4,5.42,0,76.33,76.38,76.38,78.00,45,0.0085,0.0085,302,240,764,1.788,1.801,77.57,77.30,52.37,54.94,55.04,44,45,92,2.63,51.42,3,3,1,429.45,6,0,0,10,9,0,2,202,200,55.11,56.33,4,4,4.95,0,75.14,75.15,75.15,78.00,47,0.0086,0.0086,533,536,54.99,55.17,0,5,4.92,0,78.02,77.96,77.96,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:45:00,77.88,77.84,77.84,51,0.0117,0.0117,14.61,3311.46,1,945.11,21.47,46.84,43.07,43.59,0.00,0,13.49,0.00,67.35,43.59,2038.64,84.56,23.27,89.04,0.00,86.59,0,46,0.00,43.28,53.38,773.01,68.38,43.48,79.98,15.74,504,500,214,1.816,1.801,74.83,76.44,52.77,55.06,55.04,49,52,93,4.50,52.02,3.59,3.42,1,406.47,6,3,3,5,5,0,5,465,460,55.23,55.37,6,6,5.06,0,74.71,74.67,74.67,79.00,50,0.0091,0.0091,199,200,55.21,55.64,4,4,4.21,0,76.32,76.37,76.37,78.00,45,0.0085,0.0085,277,240,768,1.812,1.801,77.56,77.32,52.39,54.94,55.04,44,45,92,2.66,51.44,3,3,1,426.91,6,0,0,10,9,0,2,203,200,55.14,56.33,4,4,3.22,0,75.12,75.14,75.14,78.00,47,0.0086,0.0086,535,537,55.04,55.17,0,5,5.04,0,78.02,77.96,77.96,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:46:00,77.96,77.90,77.90,51,0.0117,0.0117,14.61,3549.58,1,953.79,21.46,47.03,43.05,43.35,0.00,0,14.02,0.00,67.36,43.35,2037.92,84.65,23.36,89.12,0.00,86.58,0,47,0.00,43.19,53.37,758.69,67.41,43.57,79.98,15.81,506,500,207,1.811,1.801,74.83,76.48,52.74,55.17,55.04,49,52,92,5.08,51.59,3.65,3.53,1,403.55,6,3,3,5,5,0,5,454,460,55.24,55.46,6,6,5.17,0,74.65,74.65,74.65,78.00,50,0.0091,0.0091,201,200,55.22,55.74,4,4,3.69,0,76.30,76.35,76.35,78.00,45,0.0085,0.0085,281,240,765,1.792,1.801,77.56,77.33,52.41,54.95,55.04,44,44,92,2.57,51.55,3,3,1,425.65,6,0,0,10,9,0,2,202,200,55.14,56.32,4,4,2.57,0,75.12,75.14,75.14,78.00,46,0.0086,0.0086,543,538,55.01,55.19,0,6,4.91,0,78.02,77.97,77.97,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:47:00,77.98,77.96,77.96,51,0.0117,0.0117,14.61,3797.02,1,949.27,21.55,47.00,42.77,43.35,25.78,0,13.45,0.00,67.32,43.35,2038.19,85.12,23.37,89.81,0.00,86.56,0,46,0.00,43.10,53.39,764.87,67.92,43.48,79.98,15.95,499,500,207,1.801,1.801,74.83,76.52,52.53,55.16,55.04,49,52,92,5.03,51.43,3.66,3.53,1,399.06,6,3,3,5,5,0,5,454,460,55.23,55.45,6,6,4.84,0,74.63,74.64,74.64,78.00,50,0.0091,0.0091,201,200,55.16,55.76,4,4,5.42,0,76.27,76.34,76.34,78.00,45,0.0085,0.0085,310,240,772,1.789,1.801,77.57,77.33,52.47,54.98,55.04,44,44,92,2.64,51.64,3,3,1,433.74,6,0,0,10,9,0,2,203,200,55.14,56.34,4,4,4.93,0,75.12,75.14,75.14,78.00,46,0.0086,0.0086,543,538,55.02,55.21,0,6,3.12,0,77.97,77.97,77.97,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:48:00,78.06,78.02,78.02,52,0.0117,0.0117,14.60,3668.34,1,947.10,21.57,46.96,42.91,43.35,18.29,0,11.53,0.00,67.33,43.35,2036.56,85.27,23.34,89.94,0.00,86.54,0,47,0.00,43.05,53.37,767.18,67.57,43.25,79.98,15.96,498,500,205,1.803,1.801,74.81,76.57,52.42,55.13,55.04,49,52,91,5.07,51.38,3.66,3.53,1,405.19,6,3,3,5,5,0,5,450,460,55.24,55.42,6,6,3.96,0,74.61,74.63,74.63,78.00,50,0.0092,0.0092,200,200,55.16,55.75,4,4,5.42,0,76.26,76.33,76.33,78.00,44,0.0085,0.0085,313,240,775,1.789,1.801,77.51,77.34,52.51,55.01,55.04,44,45,92,2.57,51.63,3,3,1,432.92,6,0,0,10,9,0,2,201,200,55.17,56.36,4,4,4.89,0,75.12,75.13,75.13,78.00,47,0.0086,0.0086,546,539,55.06,55.24,0,6,5.10,0,77.97,77.97,77.97,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:49:00,78.08,78.08,78.08,51,0.0118,0.0118,14.61,3584.31,1,933.08,21.62,46.90,42.84,43.35,21.82,0,14.43,0.00,67.27,43.35,2036.96,85.13,23.38,89.85,0.00,86.50,0,49,0.00,43.19,53.39,744.02,66.94,43.39,79.98,16.17,503,500,208,1.817,1.801,74.80,76.57,52.39,55.10,55.04,48,51,91,5.09,51.32,3.66,3.53,1,398.81,6,3,3,5,5,0,5,464,460,55.17,55.40,6,6,4.80,0,74.55,74.63,74.63,78.00,50,0.0092,0.0092,198,200,55.18,55.75,4,4,5.42,0,76.24,76.31,76.31,78.00,44,0.0085,0.0085,278,240,772,1.813,1.801,77.55,77.35,52.49,55.02,55.04,44,44,92,2.52,51.50,3,3,1,434.78,6,0,0,10,9,0,2,190,200,55.16,56.38,4,4,4.95,0,75.13,75.13,75.13,78.00,47,0.0086,0.0086,547,539,55.04,55.24,0,6,2.72,0,77.97,77.97,77.97,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,1,1.1,0.4178,0,0,0,0,-2,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:50:00,78.12,78.14,78.14,51,0.0118,0.0118,14.61,4093.53,1,949.43,21.54,46.87,42.60,43.35,32.62,0,9.30,0.00,67.30,43.35,2038.63,84.98,23.38,90.17,0.00,86.49,0,46,0.00,42.90,53.40,760.49,66.96,43.28,79.98,16.11,498,500,210,1.804,1.801,74.84,76.59,52.36,55.07,55.04,48,52,91,5.04,51.37,3.65,3.53,1,402.12,6,3,3,5,5,0,5,467,460,55.21,55.39,6,6,4.68,0,74.58,74.63,74.63,78.00,50,0.0091,0.0091,200,200,55.12,55.74,4,4,5.45,0,76.24,76.30,76.30,78.00,45,0.0085,0.0085,294,240,753,1.815,1.801,77.57,77.36,52.42,55.00,55.04,44,44,92,2.68,51.51,3,3,1,430.63,6,0,0,10,9,0,2,190,200,55.20,56.40,4,4,4.97,0,75.14,75.13,75.13,78.00,47,0.0086,0.0086,537,539,55.06,55.22,0,5,4.97,0,78.00,77.97,77.97,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:51:00,78.14,78.20,78.20,51,0.0118,0.0118,14.61,3693.56,1,949.40,21.62,46.82,42.76,43.35,0.00,0,12.91,0.00,67.30,43.35,2039.24,85.15,23.35,89.83,0.00,86.49,0,46,0.00,42.87,53.36,779.90,66.78,43.00,79.98,15.88,503,500,196,1.820,1.801,74.83,76.63,52.31,55.06,55.04,48,51,91,5.06,51.26,3.64,3.53,1,398.60,6,3,3,5,5,0,5,441,460,55.17,55.38,6,6,4.24,0,74.65,74.63,74.63,78.00,50,0.0091,0.0091,199,200,55.14,55.73,4,4,4.59,0,76.25,76.29,76.29,78.00,44,0.0085,0.0085,291,240,766,1.787,1.801,77.57,77.37,52.37,54.97,55.04,44,44,92,2.59,51.45,3,3,1,426.51,6,0,0,10,9,0,2,201,200,55.11,56.40,4,4,3.70,0,75.13,75.13,75.13,78.00,46,0.0086,0.0086,537,539,54.97,55.20,0,5,5.06,0,77.98,77.97,77.97,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:52:00,78.23,78.26,78.26,51,0.0118,0.0118,14.61,3731.76,1,948.76,21.63,46.76,42.51,43.35,28.23,0,0.00,0.00,67.31,43.35,2037.98,85.07,23.31,89.85,0.00,86.49,0,45,0.00,43.02,53.38,772.55,66.82,43.23,79.98,15.87,500,500,207,1.810,1.801,74.82,76.67,52.19,54.99,55.04,48,51,91,5.07,51.14,3.62,3.53,1,401.25,6,3,3,5,5,0,5,455,460,55.09,55.32,6,6,3.44,0,74.57,74.62,74.62,78.00,49,0.0091,0.0091,199,200,55.01,55.69,4,4,4.63,0,76.25,76.28,76.28,78.00,44,0.0085,0.0085,303,240,767,1.799,1.801,77.54,77.37,52.29,54.93,55.04,43,44,91,2.53,51.31,3,3,1,431.10,6,0,0,10,9,0,2,202,200,55.05,56.36,4,4,3.70,0,75.10,75.14,75.14,78.00,45,0.0086,0.0086,536,539,54.94,55.14,0,5,5.06,0,77.99,77.97,77.97,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:53:00,78.30,78.32,78.32,51,0.0118,0.0118,14.61,3640.51,1,938.23,21.42,46.54,42.48,43.35,34.11,0,12.36,0.00,67.35,43.35,2039.33,85.15,23.21,89.76,0.00,86.49,0,48,0.00,42.66,53.37,734.46,67.78,43.07,79.98,15.43,500,500,208,1.797,1.801,74.82,76.71,52.26,54.99,55.04,48,52,91,5.06,51.24,3.60,3.53,1,403.90,6,3,3,5,5,0,5,454,460,55.17,55.32,6,6,4.09,0,74.60,74.62,74.62,78.00,50,0.0091,0.0091,200,200,55.11,55.68,4,4,5.41,0,76.26,76.27,76.27,78.00,44,0.0085,0.0085,284,240,762,1.801,1.801,77.53,77.37,52.45,54.95,55.04,43,44,92,2.12,52.39,3,3,1,430.74,6,0,0,10,9,0,2,200,200,55.21,56.37,4,4,4.87,0,75.09,75.14,75.14,78.00,46,0.0086,0.0086,535,540,55.15,55.20,0,5,5.15,0,77.99,77.97,77.97,78.00,43,0.0088,0.0088,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,4.3000,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,4.3000,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,4.3000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
