date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  17:26:00,68.04,68.00,68.00,48,0.0079,0.0079,14.62,1743.49,1,942.77,20.88,47.52,45.39,45.87,28.13,0,12.99,0.00,68.94,45.87,2032.49,85.47,23.38,87.63,0.00,84.37,0,47,0.00,45.64,53.65,721.02,71.77,45.90,79.98,12.86,501,500,396,1.789,1.801,73.46,71.42,52.69,55.02,55.04,50,50,86,3.58,53.72,2.68,2.58,1,468.81,6,3,3,5,5,0,5,465,460,55.15,55.35,6,6,4.46,0,72.46,72.48,72.48,80.00,54,0.0093,0.0093,200,200,55.10,55.74,4,4,5.46,0,73.58,73.61,73.61,80.00,46,0.0082,0.0082,345,240,132,0.797,0.797,76.69,71.56,47.69,53.19,55.04,42,45,88,1.01,51.10,2,2,1,116.53,3,0,0,10,9,0,2,205,200,53.82,54.98,5,5,5.08,0,74.42,74.48,74.48,80.00,43,0.0078,0.0078,206,200,53.22,54.07,0,4,5.20,0,79.47,79.55,79.55,80.00,42,0.0090,0.0090,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:27:00,68.06,68.00,68.00,49,0.0079,0.0079,14.62,1742.85,1,929.95,20.82,47.53,45.40,45.87,12.84,0,11.00,0.00,69.01,45.87,2036.26,85.52,23.30,87.86,0.00,84.36,0,47,0.00,45.64,53.65,735.85,72.39,45.86,79.98,13.06,498,500,398,1.791,1.801,73.42,71.44,52.71,55.01,55.04,50,50,86,3.57,53.74,2.68,2.58,1,459.93,6,3,3,5,5,0,5,464,460,55.15,55.34,6,6,4.98,0,72.44,72.47,72.47,80.00,54,0.0093,0.0093,200,200,55.11,55.74,4,4,4.17,0,73.56,73.58,73.58,80.00,46,0.0082,0.0082,341,240,133,0.782,0.797,76.63,71.65,47.75,53.16,55.04,42,46,87,0.77,51.22,2,2,1,117.72,3,0,0,10,9,0,2,205,200,53.78,54.94,5,5,3.27,0,74.43,74.45,74.45,80.00,43,0.0078,0.0078,207,200,53.16,54.02,0,4,5.06,0,79.45,79.55,79.55,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:28:00,68.04,68.00,68.00,48,0.0079,0.0079,14.62,1750.02,1,909.97,20.81,47.54,45.44,45.87,20.00,0,11.43,0.00,69.06,45.87,2034.52,85.23,23.33,87.70,0.00,84.35,0,48,0.00,45.65,53.66,724.38,70.80,45.87,79.98,12.91,490,500,390,1.820,1.801,73.48,71.45,52.70,55.01,55.04,50,49,87,3.58,53.71,2.68,2.58,1,458.14,6,3,3,5,5,0,5,455,460,55.09,55.35,6,6,5.04,0,72.47,72.47,72.47,80.00,54,0.0093,0.0093,200,200,55.12,55.73,4,4,5.37,0,73.54,73.56,73.56,80.00,47,0.0082,0.0082,367,240,130,0.791,0.797,76.66,71.72,47.81,53.13,55.04,42,45,88,1.01,51.29,2,2,1,119.21,3,0,0,10,9,0,2,204,200,53.79,54.92,5,5,4.99,0,74.44,74.43,74.43,80.00,42,0.0078,0.0078,206,200,53.20,53.98,0,4,2.95,0,79.45,79.55,79.55,80.00,42,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:29:00,68.06,68.00,68.00,50,0.0079,0.0079,14.61,1733.03,1,938.44,20.79,47.56,45.42,45.87,5.89,0,14.62,0.01,69.03,45.87,2035.06,84.83,23.31,87.29,0.00,84.36,0,46,0.00,45.66,53.65,734.39,71.64,45.91,79.98,12.92,500,500,389,1.821,1.801,73.46,71.44,52.69,54.99,55.04,50,50,87,3.52,53.66,2.67,2.58,1,458.00,6,3,3,5,5,0,5,455,460,55.13,55.34,6,6,5.08,0,72.49,72.46,72.46,80.00,54,0.0093,0.0093,201,200,55.11,55.72,4,4,3.29,0,73.52,73.53,73.53,80.00,46,0.0082,0.0082,340,240,120,0.797,0.797,76.64,71.76,47.82,53.12,55.04,41,46,88,0.85,51.29,2,2,1,114.44,3,0,0,10,9,0,2,196,200,53.83,54.90,5,5,3.26,0,74.44,74.40,74.40,80.00,42,0.0078,0.0078,207,200,53.20,53.96,0,4,4.54,0,79.49,79.55,79.55,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.1,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:30:00,68.05,68.00,68.00,50,0.0079,0.0079,14.62,1729.92,1,934.83,20.86,47.53,45.40,45.87,22.36,0,16.97,0.00,69.00,45.87,2034.29,84.87,23.35,87.25,0.00,84.37,0,46,0.00,45.65,53.66,744.26,71.31,45.89,79.98,12.61,505,500,382,1.808,1.801,73.47,71.42,52.70,55.00,55.04,50,51,87,3.52,53.69,2.66,2.58,1,458.47,6,3,3,5,5,0,5,455,460,55.18,55.34,6,6,5.04,0,72.49,72.45,72.45,80.00,54,0.0093,0.0093,202,200,55.09,55.72,4,4,5.37,0,73.50,73.51,73.51,80.00,47,0.0082,0.0082,370,240,111,0.811,0.797,76.71,71.70,47.79,53.14,55.04,42,45,88,0.93,51.11,2,2,1,117.49,3,0,0,10,9,0,2,195,200,53.84,54.94,5,5,4.97,0,74.46,74.37,74.37,80.00,43,0.0078,0.0078,201,200,53.24,53.98,0,4,3.33,0,79.53,79.55,79.55,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,-1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:31:00,67.96,68.00,68.00,50,0.0079,0.0079,14.61,1660.14,1,931.41,20.85,47.56,45.43,45.87,13.16,0,13.98,0.00,69.01,45.87,2034.10,84.91,23.29,87.23,0.00,84.38,0,47,0.00,45.69,53.66,723.07,70.48,45.88,79.98,12.61,498,500,400,1.775,1.801,73.43,71.41,52.68,54.99,55.04,50,50,87,3.53,53.69,2.66,2.58,1,463.39,6,3,3,5,5,0,5,465,460,55.11,55.33,6,6,5.07,0,72.46,72.45,72.45,80.00,54,0.0093,0.0093,200,200,55.13,55.71,4,4,3.46,0,73.49,73.49,73.49,80.00,47,0.0082,0.0082,365,240,86,0.737,0.596,76.66,71.60,47.74,53.16,55.04,42,45,88,1.03,50.93,2,2,1,104.45,3,0,0,10,9,0,2,185,200,53.89,54.96,5,5,3.90,0,74.45,74.35,74.35,80.00,43,0.0078,0.0078,196,200,53.34,54.02,0,4,3.97,0,79.58,79.55,79.55,80.00,42,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:32:00,67.85,68.00,68.00,47,0.0079,0.0079,14.62,1773.83,1,911.00,20.86,47.53,45.40,45.87,28.13,0,14.32,0.00,69.00,45.87,2034.78,84.84,23.28,87.20,0.00,84.39,0,48,0.00,45.66,53.66,713.30,71.70,45.90,79.98,12.55,494,500,408,1.772,1.801,73.47,71.41,52.69,55.01,55.04,50,49,87,3.61,53.75,2.66,2.58,1,468.78,6,3,3,5,5,0,5,468,460,55.13,55.33,6,6,3.50,0,72.43,72.45,72.45,80.00,54,0.0093,0.0093,199,200,55.15,55.70,4,4,4.90,0,73.47,73.46,73.46,80.00,47,0.0082,0.0082,382,240,72,0.686,0.596,76.70,71.39,47.61,53.22,55.04,42,44,88,0.96,50.54,2,2,1,99.59,3,0,0,10,9,0,2,189,200,53.89,55.01,5,5,4.21,0,74.42,74.33,74.33,80.00,43,0.0078,0.0078,189,200,53.42,54.09,0,4,5.16,0,79.64,79.55,79.55,80.00,42,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,-1,1.1,0.8701,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:33:00,67.77,68.00,68.00,48,0.0079,0.0079,14.61,1745.13,1,933.67,20.78,47.53,45.36,45.87,16.48,0,13.10,0.00,68.98,45.87,2035.41,84.82,23.31,87.20,0.00,84.40,0,48,0.00,45.64,53.66,731.59,71.92,45.88,79.98,12.55,498,500,413,1.792,1.801,73.44,71.42,52.71,55.01,55.04,49,49,86,3.59,53.73,2.66,2.58,1,466.79,6,3,3,5,5,0,5,464,460,55.12,55.32,6,6,3.45,0,72.41,72.44,72.44,80.00,54,0.0093,0.0093,200,200,55.15,55.69,4,4,4.93,0,73.45,73.44,73.44,80.00,46,0.0082,0.0082,360,240,62,0.671,0.596,76.60,71.17,47.46,53.27,55.04,42,44,88,1.04,50.26,2,2,1,95.53,3,0,0,10,9,0,2,188,200,53.98,55.03,5,5,4.24,0,74.36,74.32,74.32,80.00,42,0.0078,0.0078,186,200,53.46,54.14,0,4,5.19,0,79.69,79.55,79.55,80.00,43,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.4,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:34:00,67.80,68.00,68.00,49,0.0079,0.0079,14.61,1649.82,1,920.90,20.78,47.51,45.36,45.87,21.39,0,14.93,0.00,69.01,45.87,2035.64,84.77,23.31,87.13,0.00,84.39,0,49,0.00,45.61,53.67,704.40,71.30,45.83,79.98,12.62,511,500,404,1.814,1.801,73.45,71.39,52.74,55.03,55.04,49,49,86,3.62,53.72,2.66,2.58,1,461.08,6,3,3,5,5,0,5,456,460,55.14,55.33,6,6,5.13,0,72.42,72.43,72.43,80.00,54,0.0093,0.0093,200,200,55.13,55.70,4,4,3.05,0,73.42,73.42,73.42,80.00,46,0.0082,0.0082,400,240,67,0.643,0.596,76.57,70.95,47.35,53.32,55.04,42,44,88,0.91,50.08,2,2,1,92.79,3,0,0,10,9,0,2,191,200,53.99,55.05,5,5,3.41,0,74.28,74.31,74.31,80.00,42,0.0078,0.0078,190,200,53.48,54.20,0,4,4.37,0,79.70,79.55,79.55,80.00,42,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.2,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:35:00,67.76,68.00,68.00,49,0.0079,0.0079,14.61,1691.90,1,934.35,20.79,47.45,45.34,45.87,28.34,0,10.15,0.00,69.02,45.87,2033.49,84.91,23.26,87.15,0.00,84.38,0,46,0.00,45.60,53.66,735.69,71.62,45.83,79.98,12.54,508,500,404,1.819,1.801,73.45,71.37,52.70,55.01,55.04,49,49,86,3.64,53.67,2.66,2.58,1,466.79,6,3,3,5,5,0,5,456,460,55.10,55.32,6,6,5.12,0,72.42,72.42,72.42,80.00,54,0.0092,0.0092,200,200,55.08,55.69,4,4,3.03,0,73.39,73.40,73.40,80.00,47,0.0082,0.0082,366,240,85,0.624,0.596,76.57,70.80,47.27,53.32,55.04,41,45,87,0.98,50.06,2,2,1,91.34,3,0,0,10,9,0,2,198,200,53.95,55.06,5,5,2.58,0,74.21,74.30,74.30,80.00,42,0.0078,0.0078,194,200,53.41,54.21,0,5,4.57,0,79.70,79.55,79.55,80.00,39,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:36:00,67.75,68.00,68.00,49,0.0079,0.0079,14.61,1705.38,1,915.78,20.81,47.44,45.35,45.87,14.34,0,16.41,0.01,69.00,45.87,2034.50,84.96,23.34,87.23,0.00,84.38,0,47,0.00,45.59,53.66,731.73,72.14,45.82,79.98,12.48,503,500,407,1.799,1.801,73.46,71.36,52.68,54.99,55.04,49,49,86,3.66,53.65,2.64,2.58,1,464.00,6,3,3,5,5,0,5,461,460,55.08,55.30,6,6,5.12,0,72.42,72.42,72.42,80.00,54,0.0092,0.0092,201,200,55.10,55.67,4,4,3.51,0,73.36,73.37,73.37,80.00,46,0.0082,0.0082,333,240,83,0.615,0.596,76.56,70.77,47.25,53.27,55.04,41,44,87,0.89,50.19,2,2,1,95.32,3,0,0,10,9,0,2,195,200,53.90,55.04,5,5,4.83,0,74.17,74.29,74.29,80.00,42,0.0078,0.0078,194,200,53.41,54.17,0,4,4.00,0,79.64,79.56,79.56,80.00,39,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:37:00,67.82,68.00,68.00,50,0.0079,0.0079,14.61,1647.16,1,923.48,20.79,47.44,45.34,45.87,27.70,0,0.00,0.00,69.00,45.87,2039.08,85.36,23.36,87.48,0.00,84.37,0,46,0.00,45.57,53.66,720.39,72.54,45.81,79.98,12.47,493,500,423,1.777,1.801,73.47,71.37,52.72,54.99,55.04,49,50,86,3.52,53.69,2.64,2.58,1,465.87,6,3,3,5,5,0,5,461,460,55.17,55.31,6,6,4.96,0,72.41,72.41,72.41,80.00,55,0.0092,0.0092,200,200,55.11,55.67,4,4,5.40,0,73.34,73.35,73.35,80.00,46,0.0082,0.0082,383,240,102,0.594,0.596,76.57,70.74,47.24,53.24,55.04,41,45,87,0.93,50.19,2,2,1,97.10,3,0,0,10,9,0,2,200,200,53.86,55.00,5,5,5.02,0,74.16,74.27,74.27,80.00,43,0.0078,0.0078,198,200,53.34,54.15,0,5,0.72,0,79.61,79.56,79.56,80.00,40,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.4,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:38:00,67.92,68.00,68.00,50,0.0079,0.0079,14.61,1732.89,1,943.49,20.83,47.42,45.33,45.87,14.66,0,12.57,0.00,69.00,45.87,2034.00,85.33,23.35,87.70,0.00,84.36,0,47,0.00,45.59,53.66,733.27,72.41,45.82,79.98,12.53,497,500,422,1.784,1.801,73.46,71.38,52.81,55.04,55.04,50,51,87,3.47,53.74,2.65,2.58,1,472.84,6,3,3,5,5,0,5,460,460,55.20,55.35,6,6,4.35,0,72.42,72.41,72.41,80.00,55,0.0092,0.0092,201,200,55.16,55.71,4,4,5.37,0,73.32,73.33,73.33,80.00,47,0.0082,0.0082,340,240,99,0.599,0.596,76.51,70.82,47.27,53.16,55.04,41,45,87,1.00,50.39,2,2,1,94.52,3,0,0,10,9,0,2,201,200,53.83,54.96,5,5,4.88,0,74.14,74.26,74.26,80.00,43,0.0078,0.0078,200,200,53.33,54.09,0,5,5.17,0,79.52,79.56,79.56,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:39:00,67.88,68.00,68.00,48,0.0079,0.0079,14.61,1621.99,1,935.20,20.80,47.44,45.33,45.87,20.64,0,16.73,0.00,69.07,45.87,2036.13,85.29,23.39,87.56,0.00,84.36,0,47,0.00,45.57,53.67,726.73,71.68,45.80,79.98,12.48,491,500,426,1.814,1.801,73.48,71.41,52.83,55.08,55.04,51,50,87,3.61,53.77,2.67,2.58,1,474.49,6,3,3,5,5,0,5,463,460,55.15,55.39,6,6,4.76,0,72.41,72.40,72.40,80.00,55,0.0092,0.0092,200,200,55.18,55.74,4,4,5.40,0,73.29,73.31,73.31,80.00,47,0.0082,0.0082,387,240,98,0.603,0.596,76.53,70.88,47.32,53.13,55.04,42,45,88,0.89,50.48,2,2,1,94.05,3,0,0,10,9,0,2,201,200,53.84,54.94,5,5,5.02,0,74.15,74.24,74.24,80.00,43,0.0078,0.0078,199,200,53.31,54.05,0,5,5.11,0,79.47,79.56,79.56,80.00,41,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:40:00,67.86,68.00,68.00,49,0.0079,0.0079,14.61,1711.37,1,937.44,20.86,47.42,45.37,45.87,38.93,0,14.24,0.00,69.05,45.87,2035.03,85.20,23.31,87.49,0.00,84.36,0,47,0.00,45.61,53.66,733.70,71.62,45.82,79.98,12.55,496,500,417,1.794,1.801,73.46,71.41,52.83,55.09,55.04,50,50,87,3.55,53.75,2.68,2.58,1,471.42,6,3,3,5,5,0,5,458,460,55.18,55.39,6,6,5.09,0,72.41,72.39,72.39,80.00,55,0.0092,0.0092,199,200,55.10,55.74,4,4,5.13,0,73.27,73.29,73.29,80.00,47,0.0082,0.0082,357,240,101,0.593,0.596,76.55,70.92,47.35,53.12,55.04,42,45,88,0.86,50.49,2,2,1,96.18,3,0,0,10,9,0,2,200,200,53.84,54.92,5,5,4.90,0,74.17,74.22,74.22,80.00,43,0.0078,0.0078,200,200,53.31,54.03,0,5,3.80,0,79.44,79.56,79.56,80.00,41,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.2,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,3.4350,-0.0,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  17:41:00,67.88,68.00,68.00,48,0.0079,0.0079,14.61,1691.49,1,927.40,20.81,47.44,45.40,45.87,36.79,0,7.20,0.00,69.08,45.87,2038.37,85.10,23.31,87.41,0.00,84.37,0,46,0.00,45.64,53.66,739.64,71.38,45.84,79.98,12.43,502,500,420,1.806,1.801,73.41,71.44,52.84,55.10,55.04,50,50,87,3.52,53.76,2.69,2.58,1,476.93,7,3,3,5,5,0,5,462,460,55.23,55.40,6,6,4.47,0,72.41,72.39,72.39,80.00,55,0.0092,0.0092,201,200,55.17,55.75,4,4,5.32,0,73.26,73.27,73.27,80.00,48,0.0082,0.0082,355,240,100,0.610,0.596,76.51,70.96,47.36,53.10,55.04,42,45,88,0.93,50.51,2,2,1,94.45,3,0,0,10,9,0,2,202,200,53.84,54.91,5,5,4.83,0,74.20,74.19,74.19,80.00,43,0.0077,0.0077,200,200,53.25,54.01,0,5,5.20,0,79.45,79.56,79.56,80.00,41,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,2.5700,0.7,0,1.7,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,1.2500,0.3,-1,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.4,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,6.9600,2.5700,-0.4,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,6.9600,1.2500,-0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,4.3000,-0.6,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.2,1,1.7,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
