date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/16  07:34:00,87.87,87.80,87.80,39,0.0124,0.0124,14.58,8520.93,1,916.44,21.87,48.75,42.34,40.59,10.60,0,9.38,0.00,39.26,40.59,2066.89,85.22,23.08,92.80,0.00,88.14,0,18,0.00,42.29,59.18,863.32,65.74,44.10,79.98,23.66,497,500,328,1.989,2.001,75.57,80.82,53.98,57.01,55.04,47,43,92,7.05,51.82,8.00,8.39,1,455.81,7,3,3,5,5,0,3,462,460,56.86,57.27,6,6,4.98,0,74.13,74.44,74.44,78.00,48,0.0092,0.0092,293,291,57.00,57.56,4,4,2.81,0,78.32,78.20,78.20,78.00,44,0.0094,0.0094,291,240,771,2.001,2.001,77.88,79.06,50.21,54.23,55.04,43,43,87,6.29,48.62,7,7,1,459.97,7,0,0,10,9,0,2,205,200,54.39,55.93,4,4,4.44,0,76.00,76.02,76.02,78.00,44,0.0088,0.0088,548,554,53.92,54.41,0,5,4.09,0,78.03,78.53,78.53,78.00,44,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:35:00,87.87,87.80,87.80,40,0.0124,0.0124,14.59,8393.76,1,918.83,21.85,47.98,40.96,40.59,1.19,0,13.39,0.01,39.37,40.59,2067.44,85.18,23.21,93.74,0.00,88.40,0,18,0.00,41.25,59.15,851.61,66.95,43.15,79.98,23.22,503,500,337,1.980,2.001,75.56,80.62,53.49,56.65,55.04,46,42,91,7.09,51.35,7.94,8.39,1,462.17,7,3,3,5,5,0,3,459,460,56.58,56.97,6,6,5.09,0,74.16,74.47,74.47,78.00,47,0.0092,0.0092,293,291,56.67,57.29,4,4,3.42,0,78.35,78.19,78.19,78.00,43,0.0094,0.0094,282,240,766,2.013,2.001,77.97,79.11,49.97,53.82,55.04,43,44,87,5.74,48.53,6,6,1,458.64,7,0,0,10,9,0,2,204,200,54.22,55.61,4,4,2.09,0,76.07,76.01,76.01,78.00,46,0.0088,0.0088,547,558,53.81,54.06,0,5,4.85,0,78.21,78.53,78.53,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:36:00,87.84,87.80,87.80,40,0.0124,0.0124,14.59,6806.77,1,949.91,21.83,47.58,41.25,40.59,0.00,0,13.04,0.00,39.50,40.59,2067.19,85.10,23.20,91.66,0.00,88.59,0,18,0.00,41.85,59.05,830.68,66.07,43.34,79.98,21.91,504,500,336,2.003,2.001,75.58,80.48,53.01,56.28,55.04,46,43,90,7.14,50.61,7.82,8.39,1,465.07,7,3,3,5,5,0,3,461,460,56.28,56.67,6,6,3.47,0,74.23,74.49,74.49,78.00,48,0.0092,0.0092,292,290,56.28,57.00,4,4,5.21,0,78.36,78.19,78.19,78.00,42,0.0094,0.0094,255,240,776,1.986,2.001,77.98,79.15,50.08,53.62,55.04,44,44,88,4.53,48.44,4,5,1,465.55,7,0,0,10,9,0,2,201,200,54.13,55.40,4,4,4.58,0,76.15,75.99,75.99,78.00,46,0.0087,0.0087,560,562,53.76,53.92,0,6,4.97,0,78.32,78.54,78.54,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.3,-1,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:37:00,87.93,87.80,87.80,40,0.0124,0.0124,14.59,7329.48,1,946.61,21.84,47.17,40.83,40.59,23.53,0,14.29,0.00,39.61,40.59,2066.39,85.11,23.18,92.69,0.00,88.72,0,18,0.00,41.07,58.99,799.27,66.40,41.53,79.98,20.20,504,500,332,1.998,2.001,75.58,80.47,52.82,56.09,55.04,46,44,90,7.04,50.52,7.82,8.39,1,462.20,7,3,3,5,5,0,3,461,460,56.13,56.44,6,6,4.77,0,74.37,74.51,74.51,78.00,49,0.0091,0.0091,290,289,56.12,56.73,4,4,5.28,0,78.32,78.18,78.18,78.00,42,0.0093,0.0093,299,240,779,1.994,2.001,78.11,79.21,50.89,53.76,55.04,45,45,90,3.21,49.95,3,3,1,469.70,7,0,0,10,9,0,2,204,200,54.52,55.40,4,4,4.69,0,76.21,75.98,75.98,78.00,48,0.0087,0.0087,560,564,54.33,54.16,0,6,3.07,0,78.46,78.53,78.53,78.00,46,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:38:00,87.94,87.80,87.80,40,0.0124,0.0124,14.59,7227.21,1,938.01,21.33,46.55,40.96,40.59,41.60,0,14.54,0.01,39.73,40.59,2068.65,84.69,23.24,91.30,0.00,88.80,0,18,0.00,41.52,59.05,784.18,71.57,41.62,79.98,18.20,494,500,344,2.016,2.001,75.56,80.37,52.31,55.78,55.04,46,43,89,7.68,49.37,7.79,8.39,1,465.38,7,3,3,5,5,0,3,465,460,55.67,56.14,6,6,5.07,0,74.47,74.52,74.52,78.00,48,0.0091,0.0091,292,286,55.58,56.40,4,4,4.03,0,78.26,78.17,78.17,78.00,41,0.0093,0.0093,296,240,762,1.999,2.001,78.14,79.29,51.96,54.21,55.04,46,46,93,1.79,51.71,3,2,1,465.75,7,0,0,10,9,0,2,195,200,54.93,55.60,4,4,2.99,0,76.24,75.96,75.96,78.00,48,0.0086,0.0086,561,565,54.97,54.65,0,6,4.88,0,78.57,78.53,78.53,78.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:39:00,88.00,87.80,87.80,40,0.0124,0.0124,14.59,6396.38,1,942.15,21.08,46.22,40.29,40.59,28.98,0,11.08,0.00,39.84,40.59,2066.57,85.00,23.20,92.01,0.00,88.87,0,19,0.00,39.85,58.95,792.01,68.47,40.63,79.98,18.06,492,500,339,1.993,2.001,75.58,80.28,51.92,55.44,55.04,46,43,88,7.39,49.49,7.68,8.28,1,469.16,7,3,3,5,5,0,3,464,460,55.46,55.82,6,6,3.57,0,74.59,74.53,74.53,78.00,49,0.0090,0.0090,280,283,55.41,56.05,4,4,5.10,0,78.20,78.16,78.16,78.00,42,0.0093,0.0093,305,240,758,2.009,2.001,78.22,79.32,53.36,54.94,55.04,46,46,96,2.32,52.95,3,3,1,467.08,7,0,0,10,9,0,2,195,200,55.38,56.01,4,4,4.46,0,76.24,75.94,75.94,78.00,47,0.0086,0.0086,560,566,55.56,55.38,0,6,4.96,0,78.71,78.53,78.53,78.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:40:00,87.98,87.80,87.80,41,0.0124,0.0124,14.59,6618.05,1,936.13,21.46,46.16,40.50,40.59,45.98,0,0.00,0.00,39.94,40.59,2067.26,85.12,23.24,91.79,0.00,88.90,0,19,0.00,40.76,58.83,797.65,68.13,40.72,79.98,18.77,496,500,339,2.021,2.001,75.59,80.28,51.70,55.18,55.04,46,44,88,7.23,48.89,7.60,8.16,1,461.59,7,3,3,5,5,0,3,461,460,55.25,55.58,6,6,4.65,0,74.66,74.53,74.53,78.00,48,0.0089,0.0089,277,279,55.19,55.81,4,4,5.31,0,78.22,78.15,78.15,78.00,42,0.0092,0.0092,332,240,783,2.002,2.001,78.12,79.35,53.05,55.19,55.04,44,44,95,2.66,50.80,3,3,1,474.62,7,0,0,10,9,0,2,196,200,55.16,56.20,4,4,4.75,0,76.18,75.93,75.93,78.00,45,0.0086,0.0086,579,567,55.14,55.48,0,6,4.14,0,78.62,78.52,78.52,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,-1,1,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:41:00,88.00,87.80,87.80,40,0.0124,0.0124,14.59,6299.41,1,947.47,21.52,45.75,39.74,40.59,33.26,0,0.00,0.01,40.05,40.59,2067.73,84.90,23.27,91.90,0.00,88.93,0,19,0.00,40.14,58.73,796.40,67.45,40.64,79.98,18.38,485,500,324,2.026,2.001,75.62,80.28,51.67,55.02,55.04,47,44,89,7.27,49.12,7.52,8.05,1,461.17,7,3,3,5,5,0,3,454,460,55.16,55.43,6,6,3.59,0,74.73,74.53,74.53,78.00,49,0.0089,0.0089,277,276,55.07,55.63,4,4,5.31,0,78.21,78.14,78.14,78.00,43,0.0091,0.0091,317,240,780,1.991,2.001,78.11,79.36,52.29,55.06,55.04,42,43,93,2.60,50.41,3,3,1,474.30,7,0,0,10,9,0,2,194,200,55.01,56.16,4,4,4.76,0,76.07,75.92,75.92,78.00,44,0.0086,0.0086,577,569,54.97,55.26,0,6,4.97,0,78.52,78.52,78.52,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:42:00,88.02,87.80,87.80,40,0.0124,0.0124,14.59,6242.66,1,945.63,21.53,45.61,39.85,40.59,28.45,0,12.51,0.01,40.15,40.59,2068.17,84.57,23.28,91.48,0.00,88.94,0,18,0.00,40.28,58.67,799.69,67.34,40.49,79.98,18.41,485,500,313,2.019,2.001,75.62,80.44,51.47,54.84,55.04,47,44,89,7.08,48.75,7.44,7.92,1,451.66,7,3,3,5,5,0,3,451,460,54.89,55.27,6,6,3.88,0,74.78,74.54,74.54,78.00,48,0.0089,0.0089,277,273,54.78,55.45,4,4,5.24,0,78.20,78.13,78.13,78.00,43,0.0091,0.0091,314,240,777,2.001,2.001,78.13,79.35,51.94,54.91,55.04,42,43,92,2.62,50.27,3,3,1,473.98,7,0,0,10,9,0,2,197,200,54.92,56.10,4,4,4.64,0,75.92,75.92,75.92,78.00,44,0.0087,0.0087,568,572,54.78,55.08,0,6,5.01,0,78.45,78.53,78.53,78.00,42,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,-1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,1,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:43:00,88.08,87.80,87.80,40,0.0124,0.0124,14.59,5615.54,1,949.08,21.59,45.32,40.07,40.59,21.07,0,14.61,0.00,40.26,40.59,2067.36,84.60,23.23,91.06,0.00,88.96,0,18,0.00,40.19,58.59,785.53,67.69,40.30,79.98,18.22,485,500,326,1.993,2.001,75.60,80.55,51.33,54.67,55.04,46,44,89,7.19,48.80,7.34,7.79,1,455.76,7,3,3,5,5,0,3,456,460,54.80,55.10,6,6,4.73,0,74.73,74.57,74.57,78.00,48,0.0089,0.0089,277,269,54.69,55.27,4,4,5.28,0,78.18,78.12,78.12,78.00,43,0.0090,0.0090,254,240,782,1.996,2.001,78.07,79.35,51.73,54.75,55.04,42,42,91,2.51,50.17,3,3,1,481.20,7,0,0,10,9,0,2,204,200,54.85,56.01,4,4,4.76,0,75.77,75.92,75.92,78.00,44,0.0087,0.0087,568,574,54.69,54.93,0,6,3.43,0,78.45,78.52,78.52,78.00,42,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.4,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:44:00,88.12,87.80,87.80,40,0.0124,0.0124,14.59,5188.61,1,935.45,21.51,45.19,40.13,40.59,31.55,0,0.00,0.01,40.36,40.59,2067.49,84.61,23.26,90.70,0.00,88.96,0,19,0.00,40.21,58.58,789.05,68.37,40.29,79.98,17.89,494,500,312,2.018,2.001,75.60,80.56,51.30,54.56,55.04,46,44,89,7.17,48.77,7.25,7.79,1,456.39,7,3,3,5,5,0,3,460,460,54.71,54.99,6,6,4.08,0,74.69,74.60,74.60,78.00,48,0.0088,0.0088,260,265,54.65,55.16,4,4,4.52,0,78.15,78.11,78.11,78.00,44,0.0089,0.0089,269,240,787,2.001,2.001,78.13,79.33,51.70,54.65,55.04,42,43,91,2.21,50.53,3,3,1,478.97,7,0,0,10,9,0,2,204,200,54.88,55.94,4,4,3.62,0,75.69,75.92,75.92,78.00,44,0.0087,0.0087,567,576,54.73,54.87,0,6,4.95,0,78.47,78.52,78.52,78.00,43,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4659,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:45:00,88.09,87.80,87.80,39,0.0124,0.0124,14.59,5053.54,1,923.11,21.43,45.10,40.04,40.59,17.01,0,11.46,0.00,40.46,40.59,2068.69,84.38,23.27,90.27,0.00,88.96,0,18,0.00,40.19,58.46,770.42,68.58,40.42,79.98,17.76,493,500,306,2.009,2.001,75.59,80.70,51.16,54.45,55.04,46,43,89,7.30,48.65,7.16,7.68,1,451.63,7,3,3,5,5,0,3,460,460,54.57,54.87,6,6,3.76,0,74.69,74.64,74.64,78.00,48,0.0088,0.0088,258,260,54.51,55.06,4,4,5.17,0,78.17,78.09,78.09,78.00,44,0.0089,0.0089,290,240,781,1.995,2.001,78.13,79.34,52.15,54.77,55.04,43,44,93,2.15,51.39,3,3,1,476.64,7,0,0,10,9,0,2,203,200,55.06,55.99,4,4,4.53,0,75.67,75.91,75.91,78.00,46,0.0087,0.0087,563,577,55.00,55.03,0,6,5.00,0,78.51,78.52,78.52,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4659,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:46:00,88.15,87.80,87.80,40,0.0124,0.0124,14.59,4900.05,1,921.11,21.37,45.14,40.16,40.59,5.68,0,11.32,0.00,40.56,40.59,2070.61,84.67,23.31,90.43,0.00,88.95,0,18,0.00,40.36,58.31,792.05,69.33,40.49,79.98,17.41,493,500,303,2.006,2.001,75.58,80.71,51.11,54.36,55.04,46,44,89,7.05,48.77,6.15,6.55,1,446.01,7,3,3,5,5,0,3,459,460,54.57,54.78,6,6,2.01,0,74.70,74.66,74.66,78.00,48,0.0088,0.0088,256,259,54.38,54.97,4,4,4.89,0,78.10,78.09,78.09,78.00,44,0.0088,0.0088,319,240,796,1.990,2.001,78.14,79.35,52.52,54.95,55.04,44,44,93,2.26,51.56,3,3,1,476.44,7,0,0,10,9,0,2,202,200,55.22,56.10,4,4,4.12,0,75.69,75.90,75.90,78.00,46,0.0087,0.0087,581,579,55.17,55.22,0,6,4.96,0,78.50,78.52,78.52,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,1,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:47:00,88.13,87.80,87.80,40,0.0124,0.0124,14.59,4598.01,1,931.23,21.30,45.16,40.42,40.59,6.85,0,0.93,0.00,40.67,40.59,2069.60,84.74,23.27,90.24,0.00,88.93,0,18,0.00,40.49,58.28,789.39,70.36,40.64,79.98,17.42,487,500,303,2.010,2.001,75.60,80.79,51.31,54.37,55.04,46,44,90,6.66,49.19,5.19,5.44,1,443.45,7,3,3,5,5,0,3,457,460,54.58,54.79,6,6,4.68,0,74.73,74.68,74.68,78.00,48,0.0088,0.0088,256,260,54.47,54.97,4,4,5.33,0,78.04,78.09,78.09,78.00,44,0.0088,0.0088,328,240,797,1.979,2.001,78.12,79.38,52.75,55.12,55.04,44,44,94,2.25,51.63,3,3,1,486.42,7,0,0,10,9,0,2,203,200,55.36,56.20,4,4,4.81,0,75.72,75.89,75.89,78.00,47,0.0087,0.0087,578,581,55.26,55.38,0,6,4.66,0,78.52,78.52,78.52,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,-1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:48:00,88.09,87.80,87.80,40,0.0124,0.0124,14.59,4760.86,1,938.87,21.11,45.21,40.42,40.59,35.40,0,0.00,0.00,40.77,40.59,2067.10,85.17,23.16,90.68,0.00,88.90,0,18,0.00,40.84,58.26,785.77,70.51,40.93,79.98,17.21,488,500,301,1.986,2.001,75.59,80.86,51.64,54.50,55.04,47,44,91,5.95,49.90,4.28,4.37,1,444.01,7,3,3,5,5,0,3,459,460,54.79,54.90,6,6,5.10,0,74.71,74.70,74.70,78.00,49,0.0088,0.0088,255,263,54.72,55.05,4,4,3.84,0,78.01,78.09,78.09,78.00,45,0.0087,0.0087,294,240,801,1.988,2.001,78.14,79.41,52.90,55.27,55.04,44,44,94,2.44,51.56,3,3,1,484.49,7,0,0,10,9,0,2,204,200,55.38,56.30,4,4,2.75,0,75.77,75.88,75.88,78.00,47,0.0087,0.0087,579,583,55.42,55.50,0,6,4.90,0,78.53,78.52,78.52,78.00,45,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  07:49:00,88.07,87.80,87.80,40,0.0124,0.0124,14.60,4658.96,1,931.67,20.74,45.35,40.70,40.59,27.81,0,14.37,0.01,40.87,40.59,2068.80,85.33,23.27,90.76,0.00,88.86,0,18,0.00,40.96,58.18,781.76,73.01,40.88,79.98,16.77,488,500,294,1.985,2.001,75.57,80.87,52.38,54.83,55.04,48,44,93,4.68,51.64,3.46,3.37,1,439.48,7,3,3,5,5,0,3,455,460,55.33,55.19,6,6,4.51,0,74.75,74.72,74.72,78.00,50,0.0088,0.0088,256,266,55.30,55.31,4,4,5.35,0,78.00,78.10,78.10,78.00,46,0.0087,0.0087,288,240,799,2.013,2.001,78.19,79.39,52.62,55.25,55.04,44,44,93,2.76,50.48,3,3,1,487.73,7,0,0,10,9,0,2,198,200,55.28,56.32,4,4,4.83,0,75.81,75.88,75.88,78.00,46,0.0087,0.0087,581,585,55.15,55.43,0,6,5.01,0,78.49,78.52,78.52,78.00,44,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,0.4,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.5,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,-0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
