date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/16  10:30:00,92.60,92.21,92.21,40,0.0137,0.0137,14.58,20.89,0,0.00,0.00,47.21,45.38,40.00,7375.96,1,1215.53,23.66,39.97,40.00,2309.68,84.92,0.00,90.29,33.58,90.25,0,15,0.00,40.07,57.69,859.10,65.54,41.37,79.98,23.88,512,500,1245,1.963,2.202,76.91,80.56,61.26,63.90,55.04,61,54,90,7.03,53.64,8.00,8.38,1,1416.88,10,3,3,10,9,0,3,853,930,63.79,63.73,10,10,3.98,0,77.77,77.76,77.76,75.00,62,0.0127,0.0127,720,727,63.98,63.90,6,6,5.35,0,75.92,75.91,75.91,75.00,62,0.0116,0.0116,307,240,1221,2.178,2.202,77.18,78.86,52.70,55.79,55.04,48,48,89,6.78,48.13,8,8,1,974.08,9,0,0,10,9,0,2,337,351,55.86,56.55,5,5,4.75,0,75.31,75.28,75.28,75.00,49,0.0091,0.0091,912,930,55.77,55.92,0,7,4.93,0,76.76,77.45,77.45,75.00,49,0.0095,0.0095,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,-1,1.1,0.8336,0,0,0,0,0,1,1,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4659,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.5,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:31:00,92.40,92.30,92.30,39,0.0137,0.0137,14.59,0.00,0,10.89,0.00,47.11,45.49,40.00,7539.10,1,1204.38,23.72,39.77,40.00,2306.69,84.89,0.00,90.23,34.28,90.19,0,15,0.00,40.30,57.67,864.55,64.90,41.54,79.98,23.81,504,500,1266,1.984,2.403,76.89,80.45,61.19,63.88,55.04,61,54,90,6.97,53.57,8.00,8.38,1,1445.01,10,3,3,10,9,0,3,868,930,63.74,63.73,10,10,5.05,0,77.72,77.76,77.76,75.00,62,0.0127,0.0127,733,726,63.96,63.88,6,6,5.17,0,75.90,75.90,75.90,75.00,61,0.0116,0.0116,284,240,1258,2.262,2.403,77.02,78.78,52.63,55.68,55.04,48,48,89,6.58,48.15,8,8,1,1040.23,9,0,0,10,9,0,2,355,359,55.80,56.42,5,5,4.54,0,75.19,75.30,75.30,75.00,48,0.0091,0.0091,937,930,55.86,55.84,0,8,2.77,0,76.64,77.42,77.42,75.00,49,0.0095,0.0095,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.4,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:32:00,92.35,92.39,92.39,40,0.0137,0.0137,14.58,32.31,0,8.31,0.00,47.22,45.60,40.00,6916.04,1,1194.18,23.76,39.55,40.00,2305.45,84.96,0.00,90.18,34.44,90.22,0,16,0.00,40.31,57.56,865.79,65.47,41.36,79.98,23.80,505,500,1254,2.002,2.403,76.89,80.44,61.11,63.81,55.04,61,54,90,7.05,53.51,8.00,8.38,1,1448.07,10,3,3,10,9,0,3,865,930,63.62,63.65,10,10,5.01,0,77.70,77.75,77.75,75.00,61,0.0126,0.0126,732,726,63.85,63.81,6,6,5.23,0,75.88,75.89,75.89,75.00,61,0.0116,0.0116,288,240,1282,2.303,2.403,76.97,78.68,52.76,55.74,55.04,48,48,90,6.78,48.25,8,8,1,1097.33,9,0,0,10,9,0,2,359,365,55.92,56.41,5,5,4.61,0,75.15,75.31,75.31,75.00,49,0.0090,0.0090,947,930,56.00,55.93,0,8,2.78,0,76.46,77.38,77.38,75.00,49,0.0094,0.0094,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,-1,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4659,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.2,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.3,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,-1,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:33:00,92.46,92.48,92.48,40,0.0137,0.0137,14.59,40.44,0,12.92,0.00,47.18,45.71,40.00,7520.82,1,1205.64,23.65,39.81,40.00,2306.86,85.24,0.00,90.13,34.29,90.39,0,15,0.00,40.18,57.65,861.47,64.50,41.63,79.98,23.81,501,500,1256,1.996,2.403,76.88,80.28,61.01,63.72,55.04,61,54,89,6.97,53.43,8.00,8.38,1,1438.25,10,3,3,10,9,0,3,872,930,63.57,63.55,10,10,4.35,0,77.70,77.74,77.74,75.00,62,0.0126,0.0126,730,725,63.80,63.74,6,6,5.27,0,75.85,75.88,75.88,75.00,61,0.0116,0.0116,279,240,1300,2.360,2.403,76.91,78.58,52.91,55.85,55.04,49,48,90,6.59,48.25,8,8,1,1140.79,9,0,0,10,9,0,2,377,366,56.00,56.46,5,5,4.66,0,75.12,75.31,75.31,75.00,49,0.0090,0.0090,949,930,56.05,56.05,0,8,4.91,0,76.33,77.35,77.35,75.00,49,0.0094,0.0094,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,-1,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:34:00,92.41,92.57,92.57,39,0.0137,0.0137,14.59,0.00,0,13.64,0.00,47.27,45.83,40.00,7082.28,1,1198.26,23.62,40.25,40.00,2311.82,85.27,0.00,90.07,34.29,90.30,0,16,0.00,39.94,57.51,854.51,66.15,41.57,79.98,23.81,504,500,1245,2.019,2.403,76.84,80.35,60.97,63.66,55.04,61,53,89,7.06,53.46,8.00,8.38,1,1425.43,10,3,3,10,9,0,3,870,930,63.42,63.46,10,10,4.88,0,77.70,77.73,77.73,75.00,61,0.0126,0.0126,734,723,63.68,63.68,6,6,5.29,0,75.85,75.86,75.86,75.00,61,0.0115,0.0115,298,240,1311,2.386,2.403,76.90,78.54,53.04,55.98,55.04,49,48,91,6.66,48.33,8,8,1,1155.54,9,0,0,10,9,0,2,381,364,56.07,56.53,5,5,4.68,0,75.12,75.30,75.30,75.00,49,0.0090,0.0090,947,930,56.15,56.17,0,7,3.25,0,76.30,77.32,77.32,75.00,49,0.0094,0.0094,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:35:00,92.38,92.66,92.66,39,0.0136,0.0136,14.59,29.71,0,10.62,0.00,47.22,45.93,40.00,6841.10,1,1207.13,23.63,40.03,40.00,2308.82,85.34,0.00,90.02,33.81,90.56,0,15,0.00,40.13,57.59,862.29,64.75,41.57,79.98,23.94,495,500,1239,2.053,2.403,76.84,80.26,60.82,63.52,55.04,60,53,89,7.06,53.37,8.00,8.38,1,1424.01,10,3,3,10,9,0,3,867,930,63.31,63.32,10,10,4.88,0,77.67,77.71,77.71,75.00,61,0.0125,0.0125,722,720,63.58,63.57,6,6,1.92,0,75.83,75.84,75.84,75.00,61,0.0115,0.0115,285,240,1301,2.403,2.403,76.89,78.50,53.02,56.04,55.04,49,48,91,6.75,48.40,8,8,1,1134.48,9,0,0,10,9,0,2,364,357,56.09,56.58,5,5,0.54,0,75.17,75.28,75.28,75.00,49,0.0090,0.0090,942,930,56.15,56.20,0,7,3.76,0,76.31,77.28,77.28,75.00,49,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.4,1,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,1,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:36:00,92.48,92.75,92.75,39,0.0136,0.0136,14.59,43.05,0,12.79,0.00,47.14,46.05,40.00,7410.07,1,1212.57,23.58,39.96,40.00,2306.36,84.80,0.00,89.96,33.04,90.15,0,16,0.00,40.36,57.58,863.77,64.52,41.50,79.98,24.37,493,500,1239,2.058,2.403,76.82,80.34,60.80,63.47,55.04,60,53,89,6.93,53.44,8.00,8.38,1,1416.22,10,3,3,10,9,0,3,870,930,63.22,63.26,10,10,5.04,0,77.66,77.69,77.69,75.00,61,0.0125,0.0125,723,715,63.53,63.51,6,6,5.23,0,75.81,75.82,75.82,75.00,61,0.0115,0.0115,303,240,1273,2.444,2.403,76.90,78.48,52.90,56.01,55.04,48,48,90,6.58,48.38,8,8,1,1115.72,9,0,0,10,9,0,2,351,349,56.01,56.57,5,5,4.62,0,75.20,75.25,75.25,75.00,48,0.0090,0.0090,941,930,56.05,56.15,0,7,2.82,0,76.34,77.25,77.25,75.00,49,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.4536,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,-1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:37:00,92.52,92.84,92.84,38,0.0136,0.0136,14.58,31.72,0,15.98,0.00,47.13,46.17,40.00,6881.51,1,1206.84,23.64,40.09,40.00,2309.72,84.95,0.00,89.90,33.98,90.11,0,16,0.00,40.00,57.49,857.56,64.03,41.67,79.98,24.26,495,500,1231,2.037,2.403,76.80,80.28,60.78,63.43,55.04,60,53,89,7.05,53.51,8.00,8.38,1,1419.22,10,3,3,10,9,0,3,876,930,63.25,63.22,10,10,3.53,0,77.65,77.68,77.68,75.00,60,0.0124,0.0124,712,711,63.52,63.48,6,6,4.66,0,75.80,75.80,75.80,75.00,61,0.0114,0.0114,306,240,1262,2.425,2.403,76.89,78.50,52.79,55.93,55.04,48,47,90,6.79,48.30,8,8,1,1096.52,9,0,0,10,9,0,2,350,343,55.92,56.52,5,5,3.75,0,75.22,75.23,75.23,75.00,48,0.0089,0.0089,928,930,55.94,56.06,0,7,4.88,0,76.37,77.22,77.22,75.00,48,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.4536,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,1,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.1,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4536,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:38:00,92.67,92.93,92.93,38,0.0136,0.0136,14.59,16.00,0,13.36,0.00,47.16,46.29,40.00,7468.87,1,1208.43,23.63,39.93,40.00,2306.77,84.86,0.00,89.85,34.18,90.07,0,15,0.00,40.44,57.63,862.64,65.52,41.50,79.98,24.37,492,500,1234,2.052,2.403,76.81,80.39,60.72,63.38,55.04,60,52,89,7.03,53.41,8.00,8.38,1,1425.18,10,3,3,10,9,0,3,872,930,63.18,63.17,10,10,3.64,0,77.65,77.66,77.66,75.00,61,0.0124,0.0124,716,707,63.49,63.43,6,6,5.08,0,75.76,75.78,75.78,75.00,61,0.0114,0.0114,295,240,1243,2.447,2.403,76.92,78.52,52.61,55.81,55.04,48,47,89,6.72,48.21,8,8,1,1075.87,9,0,0,10,9,0,2,332,341,55.82,56.45,5,5,4.33,0,75.24,75.22,75.22,75.00,48,0.0089,0.0089,928,930,55.81,55.92,0,7,4.92,0,76.39,77.19,77.19,75.00,48,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,-1,1.1,0.4536,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.4536,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,1,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,-1,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:39:00,92.80,93.02,93.02,37,0.0136,0.0136,14.59,0.00,0,9.58,0.00,47.12,46.39,40.00,7131.25,1,1202.17,23.63,39.99,40.00,2309.16,84.98,0.00,89.80,34.31,90.26,0,15,0.00,40.13,57.61,867.12,65.69,41.53,79.98,24.33,491,500,1236,2.094,2.403,76.81,80.33,60.68,63.34,55.04,60,53,89,6.98,53.46,8.00,8.38,1,1410.54,10,3,3,10,9,0,3,873,930,63.19,63.14,10,10,4.95,0,77.64,77.63,77.63,75.00,61,0.0124,0.0124,700,703,63.42,63.39,6,6,3.64,0,75.75,75.76,75.76,75.00,61,0.0113,0.0113,278,240,1244,2.432,2.403,76.89,78.53,52.48,55.69,55.04,47,47,89,6.83,48.15,8,8,1,1054.11,9,0,0,10,9,0,2,329,341,55.71,56.37,5,5,4.24,0,75.24,75.22,75.22,75.00,48,0.0089,0.0089,922,930,55.69,55.80,0,7,3.26,0,76.38,77.16,77.16,75.00,48,0.0093,0.0093,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.4536,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:40:00,92.75,93.11,93.11,36,0.0136,0.0136,14.59,18.46,0,17.60,0.00,47.05,46.49,40.00,7298.77,1,1213.59,23.62,39.92,40.00,2309.28,84.81,0.00,89.74,34.16,89.96,0,15,0.00,40.43,57.65,868.32,65.58,41.68,79.98,24.32,493,500,1233,2.101,2.403,76.76,80.37,60.59,63.30,55.04,60,52,89,7.02,53.37,8.00,8.38,1,1425.66,10,3,3,10,9,0,3,872,930,63.16,63.10,10,10,5.00,0,77.62,77.61,77.61,75.00,60,0.0123,0.0123,701,700,63.31,63.34,6,6,3.87,0,75.73,75.74,75.74,75.00,60,0.0113,0.0113,291,240,1237,2.395,2.403,76.78,78.54,52.33,55.55,55.04,47,46,89,6.60,48.05,8,8,1,1058.36,9,0,0,10,9,0,2,340,345,55.57,56.25,5,5,4.42,0,75.22,75.23,75.23,75.00,47,0.0089,0.0089,916,930,55.55,55.67,0,7,3.27,0,76.34,77.13,77.13,75.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.7659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.4536,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.4536,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.1,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:41:00,92.90,93.20,93.20,36,0.0135,0.0135,14.59,18.01,0,5.74,0.00,47.09,46.59,40.00,6791.81,1,1189.15,23.57,39.74,40.00,2306.87,84.79,0.00,89.69,34.17,89.96,0,16,0.00,40.45,57.57,860.67,65.69,41.45,79.98,24.18,496,500,1230,2.078,2.403,76.79,80.46,60.55,63.25,55.04,60,52,89,6.99,53.41,8.00,8.38,1,1426.61,10,3,3,10,9,0,3,867,930,63.10,63.07,10,10,4.72,0,77.58,77.59,77.59,75.00,61,0.0123,0.0123,699,697,63.35,63.30,6,6,3.99,0,75.71,75.72,75.72,75.00,60,0.0113,0.0113,313,240,1247,2.360,2.403,76.80,78.53,52.29,55.47,55.04,47,46,89,6.74,48.11,8,8,1,1056.30,9,0,0,10,9,0,2,341,351,55.54,56.17,5,5,2.88,0,75.20,75.24,75.24,75.00,47,0.0089,0.0089,924,930,55.54,55.61,0,7,4.81,0,76.30,77.10,77.10,75.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:42:00,92.86,93.29,93.29,37,0.0135,0.0135,14.59,5.67,0,8.37,0.00,47.10,46.68,40.00,7180.00,1,1213.43,23.62,40.06,40.00,2307.04,84.53,0.00,89.64,34.31,89.67,0,16,0.00,40.39,57.60,866.22,65.39,41.83,79.98,24.17,502,500,1230,2.079,2.403,76.69,80.46,60.52,63.24,55.04,60,52,89,7.01,53.39,8.00,8.38,1,1424.54,10,3,3,10,9,0,3,879,930,63.09,63.06,10,10,4.96,0,77.56,77.54,77.54,75.00,61,0.0121,0.0121,699,695,63.34,63.28,6,6,3.27,0,75.68,75.71,75.71,75.00,60,0.0113,0.0113,313,240,1266,2.367,2.403,76.72,78.48,52.32,55.45,55.04,47,46,90,6.68,48.12,8,8,1,1090.45,9,0,0,10,9,0,2,358,354,55.56,56.12,5,5,3.29,0,75.17,75.25,75.25,75.00,47,0.0088,0.0088,932,930,55.62,55.61,0,7,4.00,0,76.20,77.08,77.08,75.00,47,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,-1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.9,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:43:00,93.07,93.38,93.38,38,0.0135,0.0135,14.59,0.00,0,11.15,0.00,47.20,46.79,40.00,6428.11,1,1198.93,23.57,39.88,40.00,2307.61,84.82,0.00,89.59,34.34,89.76,0,16,0.00,40.37,57.61,858.87,64.77,41.67,79.98,24.27,485,500,1233,2.082,2.403,76.69,80.56,60.64,63.31,55.04,60,53,90,7.01,53.49,8.00,8.38,1,1417.55,10,3,3,10,9,0,3,881,930,63.16,63.11,10,10,4.98,0,77.54,77.47,77.47,75.00,61,0.0120,0.0120,698,693,63.40,63.32,6,6,3.63,0,75.66,75.69,75.69,75.00,60,0.0113,0.0113,293,240,1267,2.401,2.403,76.69,78.44,52.43,55.51,55.04,47,47,90,6.75,48.23,8,8,1,1096.32,9,0,0,10,9,0,2,359,354,55.62,56.14,5,5,3.99,0,75.18,75.25,75.25,75.00,48,0.0088,0.0088,933,930,55.71,55.67,0,7,3.23,0,76.13,77.05,77.05,75.00,48,0.0092,0.0092,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.9,1,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:44:00,93.36,93.47,93.47,37,0.0135,0.0135,14.58,10.74,0,0.00,0.00,47.17,46.88,40.00,7389.86,1,1205.09,23.63,39.84,40.00,2307.11,85.50,0.00,89.53,34.35,90.57,0,15,0.00,40.37,57.56,835.92,65.16,41.86,79.98,24.03,495,500,1221,2.103,2.403,76.72,80.54,60.69,63.37,55.04,60,53,90,7.07,53.47,8.00,8.38,1,1412.67,10,3,3,10,9,0,3,873,930,63.26,63.17,10,10,3.74,0,77.51,77.40,77.40,75.00,61,0.0120,0.0120,688,691,63.50,63.38,6,6,4.35,0,75.66,75.68,75.68,75.00,60,0.0112,0.0112,291,240,1274,2.370,2.403,76.69,78.41,52.46,55.55,55.04,48,47,90,6.85,48.25,8,8,1,1105.69,9,0,0,10,9,0,2,355,350,55.64,56.15,5,5,3.29,0,75.20,75.23,75.23,75.00,47,0.0088,0.0088,932,930,55.70,55.72,0,7,4.84,0,76.09,77.02,77.02,75.00,48,0.0091,0.0091,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,-1,1.1,0.4536,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.6,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  10:45:00,93.44,93.56,93.56,36,0.0135,0.0135,14.59,34.23,0,0.00,0.00,47.26,47.00,40.00,6683.19,1,1203.68,23.63,40.45,40.00,2310.60,85.37,0.00,89.48,33.76,90.27,0,15,0.00,40.14,57.66,845.06,65.43,41.83,79.98,24.03,494,500,1222,2.104,2.403,76.67,80.62,60.65,63.37,55.04,60,52,89,6.95,53.51,8.00,8.38,1,1409.00,10,3,3,10,9,0,3,878,930,63.20,63.17,10,10,4.45,0,77.43,77.33,77.33,75.00,60,0.0119,0.0119,685,689,63.43,63.39,6,6,5.27,0,75.64,75.67,75.67,75.00,60,0.0113,0.0113,292,240,1264,2.410,2.403,76.62,78.42,52.51,55.60,55.04,48,47,90,6.68,48.19,8,8,1,1106.52,9,0,0,10,9,0,2,345,343,55.64,56.18,5,5,4.66,0,75.23,75.21,75.21,75.00,47,0.0087,0.0087,941,930,55.69,55.75,0,7,4.17,0,76.04,76.99,76.99,75.00,48,0.0091,0.0091,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.3,1,1.1,0.4659,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4659,0,0,0,0,0,-1,1,0,0,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,1.2500,1.5,0,1.1,0.8336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.6,0,1.1,0.8336,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.9,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.4536,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4659,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4659,0,0,0,0,0,0,0
