date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/16  11:50:00,95.22,95.00,95.00,28,0.0109,0.0109,14.58,38.84,0,12.51,0.00,46.27,52.24,40.00,6129.08,1,1211.54,23.62,39.94,40.00,2312.03,85.18,0.00,86.63,34.26,89.66,0,15,0.00,40.38,58.27,846.60,65.59,41.37,79.98,23.22,502,500,1078,2.978,3.407,75.42,80.48,57.74,61.17,55.04,54,45,87,7.06,52.18,8.00,8.38,1,1377.04,10,3,3,10,9,0,3,688,685,61.08,61.17,7,7,5.02,0,75.53,75.38,75.38,75.00,55,0.0104,0.0104,634,631,61.09,61.11,5,5,3.63,0,75.31,75.21,75.21,75.00,54,0.0102,0.0102,290,240,994,2.846,2.804,76.30,78.46,49.95,54.13,55.04,43,42,85,5.95,46.88,6,6,1,834.89,9,0,0,10,9,0,2,198,200,54.38,55.65,4,4,2.44,0,74.37,74.07,74.07,75.00,48,0.0086,0.0086,872,895,54.40,54.39,0,7,4.66,0,76.01,75.89,75.89,75.00,44,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:51:00,95.20,95.00,95.00,28,0.0109,0.0109,14.59,20.11,0,11.33,0.00,46.32,52.32,40.00,5689.58,1,1211.54,23.58,40.09,40.00,2312.70,85.19,0.00,86.59,34.28,89.55,0,16,0.00,40.45,58.34,833.31,66.03,40.77,79.98,22.42,498,500,1069,3.007,3.407,75.42,80.52,57.63,61.10,55.04,54,45,86,7.06,52.04,8.00,8.38,1,1384.03,10,3,3,10,9,0,3,675,693,60.99,61.12,7,7,4.19,0,75.53,75.41,75.41,75.00,55,0.0104,0.0104,639,627,60.96,61.03,5,5,5.38,0,75.28,75.19,75.19,75.00,54,0.0102,0.0102,279,240,994,2.797,2.804,76.26,78.46,50.19,54.10,55.04,44,42,87,5.03,47.19,5,5,1,839.26,9,0,0,10,9,0,2,198,200,54.51,55.60,4,4,4.81,0,74.09,74.19,74.19,75.00,49,0.0085,0.0085,885,893,54.65,54.52,0,7,4.99,0,75.91,75.89,75.89,75.00,45,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:52:00,95.17,95.00,95.00,28,0.0108,0.0108,14.58,12.16,0,15.26,0.00,46.21,52.36,40.00,5979.73,1,1199.36,23.58,40.08,40.00,2311.72,85.05,0.00,86.55,34.23,89.52,0,16,0.00,40.49,58.30,819.13,66.75,40.84,79.98,21.20,506,500,1084,2.926,3.407,75.37,80.49,57.50,61.00,55.04,54,45,86,7.24,51.85,8.00,8.38,1,1394.79,10,3,3,10,9,0,3,700,703,60.92,61.02,7,7,3.36,0,75.43,75.45,75.45,75.00,55,0.0104,0.0104,630,626,60.94,60.92,5,5,4.44,0,75.26,75.19,75.19,75.00,54,0.0102,0.0102,316,240,1010,2.782,2.804,76.30,78.45,50.85,54.34,55.04,45,43,89,4.19,47.75,4,4,1,843.07,9,0,0,10,9,0,2,195,200,54.79,55.68,4,4,3.41,0,73.90,74.31,74.31,75.00,49,0.0085,0.0085,893,891,55.09,54.87,0,7,4.91,0,75.89,75.88,75.88,75.00,46,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:53:00,95.19,95.00,95.00,29,0.0108,0.0108,14.58,0.00,0,4.99,0.00,46.32,52.45,40.00,5187.97,1,1209.89,23.38,40.07,40.00,2313.84,84.94,0.00,86.52,33.82,89.18,0,15,0.00,40.47,58.37,812.55,63.85,40.56,79.98,19.96,498,500,1083,2.983,3.407,75.38,80.42,57.45,60.93,55.04,54,45,86,7.21,51.62,8.00,8.38,1,1400.41,10,3,3,10,9,0,3,705,713,60.89,60.96,7,7,3.93,0,75.42,75.48,75.48,75.00,55,0.0104,0.0104,610,624,60.79,60.86,5,5,5.37,0,75.23,75.18,75.18,75.00,54,0.0102,0.0102,289,240,1006,2.776,2.804,76.36,78.46,51.94,54.88,55.04,47,44,92,3.89,48.78,4,4,1,855.86,9,0,0,10,9,0,2,195,200,55.27,55.94,4,4,4.80,0,73.81,74.41,74.41,75.00,49,0.0084,0.0084,895,889,55.77,55.48,0,7,4.97,0,76.01,75.87,75.87,75.00,47,0.0085,0.0085,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,-1,1.1,0.8336,1,1200,0,0,0,1,1,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,-1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:54:00,95.21,95.00,95.00,28,0.0107,0.0107,14.58,19.61,0,10.64,0.00,46.27,52.51,40.00,5958.24,1,1185.62,23.52,40.21,40.00,2311.03,84.68,0.00,86.48,33.65,89.09,0,17,0.00,40.60,58.40,826.92,66.70,40.91,79.98,20.49,503,500,1088,2.958,3.407,75.38,80.43,57.36,60.84,55.04,54,45,86,7.11,51.58,8.00,8.38,1,1393.04,10,3,3,10,9,0,3,719,720,60.84,60.88,7,7,5.08,0,75.41,75.51,75.51,75.00,55,0.0104,0.0104,607,622,60.78,60.78,5,5,3.86,0,75.22,75.17,75.17,75.00,54,0.0101,0.0101,290,240,1010,2.801,2.804,76.50,78.51,52.11,55.23,55.04,46,44,92,4.36,48.23,4,4,1,850.98,9,0,0,10,9,0,2,195,200,55.28,56.15,4,4,2.74,0,73.80,74.51,74.51,75.00,48,0.0084,0.0084,899,887,55.68,55.71,0,7,4.78,0,76.17,75.87,75.87,75.00,46,0.0085,0.0085,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,1,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:55:00,95.28,95.00,95.00,28,0.0107,0.0107,14.58,4.21,0,13.65,0.00,46.27,52.60,40.00,5310.06,1,1190.59,23.52,39.88,40.00,2310.82,84.69,0.00,86.44,33.37,89.04,0,16,0.00,40.60,58.40,827.26,65.15,40.68,79.98,20.55,504,500,1099,2.909,3.407,75.34,80.50,57.43,60.86,55.04,54,45,87,7.04,51.80,8.00,8.38,1,1405.80,10,3,3,10,9,0,3,728,726,60.88,60.90,7,7,4.95,0,75.43,75.53,75.53,75.00,55,0.0104,0.0104,617,622,60.84,60.79,5,5,3.22,0,75.17,75.17,75.17,75.00,54,0.0101,0.0101,297,240,1007,2.810,2.804,76.52,78.58,51.86,55.30,55.04,45,43,91,4.29,48.23,4,4,1,847.72,9,0,0,10,9,0,2,198,200,55.26,56.26,4,4,4.52,0,73.91,74.61,74.61,75.00,47,0.0084,0.0084,891,886,55.62,55.69,0,7,3.19,0,76.26,75.87,75.87,75.00,45,0.0085,0.0085,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,-1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:56:00,95.00,95.00,95.00,28,0.0106,0.0106,14.58,15.40,0,10.88,0.00,46.24,52.65,40.00,5997.69,1,1188.51,23.57,40.28,40.00,2310.65,84.45,0.00,86.40,34.08,88.78,0,16,0.00,40.53,58.38,830.66,66.41,40.95,79.98,20.70,513,500,1102,2.903,3.407,75.37,80.46,57.41,60.84,55.04,54,45,87,7.02,51.71,8.00,8.38,1,1409.35,10,3,3,10,9,0,3,727,730,60.87,60.88,7,7,4.03,0,75.47,75.54,75.54,75.00,55,0.0103,0.0103,618,623,60.79,60.78,5,5,5.38,0,75.16,75.17,75.17,75.00,54,0.0101,0.0101,316,240,1009,2.820,2.804,76.56,78.65,51.53,55.23,55.04,44,42,89,4.51,47.97,4,4,1,854.31,9,0,0,10,9,0,2,199,200,55.16,56.28,4,4,4.81,0,74.09,74.71,74.71,75.00,46,0.0085,0.0085,892,886,55.43,55.55,0,7,4.99,0,76.32,75.86,75.86,75.00,44,0.0085,0.0085,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,-1,1.1,0.5336,0,0,0,0,0,1,1,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,-1,1.1,0.8336,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:57:00,94.95,95.00,95.00,28,0.0106,0.0106,14.58,28.47,0,10.60,0.00,46.28,52.72,40.00,5597.32,1,1191.92,23.58,39.87,40.00,2312.58,84.48,0.00,86.37,34.45,88.92,0,16,0.00,40.69,58.32,823.35,65.67,40.63,79.98,20.78,511,500,1107,2.848,3.407,75.36,80.34,57.43,60.85,55.04,54,45,87,7.11,51.79,8.00,8.38,1,1411.95,10,3,3,10,9,0,3,734,732,60.89,60.88,7,7,4.46,0,75.49,75.54,75.54,75.00,55,0.0103,0.0103,631,623,60.86,60.78,5,5,5.29,0,75.12,75.17,75.17,75.00,54,0.0101,0.0101,309,240,1010,2.804,2.804,76.66,78.69,51.40,55.15,55.04,43,42,89,4.33,48.04,4,4,1,856.93,9,0,0,10,9,0,2,202,209,55.15,56.27,4,4,4.72,0,74.36,74.80,74.80,75.00,45,0.0085,0.0085,874,886,55.38,55.45,0,7,4.92,0,76.37,75.87,75.87,75.00,44,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:58:00,95.01,95.00,95.00,28,0.0105,0.0105,14.59,10.10,0,11.07,0.00,46.24,52.79,40.00,5847.81,1,1214.20,23.58,40.23,40.00,2311.32,84.18,0.00,86.34,33.56,88.50,0,16,0.00,40.53,58.39,822.54,65.55,40.93,79.98,20.78,509,500,1113,2.823,3.407,75.40,80.29,57.49,60.87,55.04,54,45,87,7.16,51.79,8.00,8.38,1,1414.05,10,3,3,10,9,0,3,734,733,60.87,60.91,7,7,4.92,0,75.51,75.54,75.54,75.00,55,0.0103,0.0103,629,622,60.88,60.80,5,5,5.28,0,75.13,75.16,75.16,75.00,54,0.0101,0.0101,280,240,1018,2.784,2.804,76.72,78.74,51.36,55.08,55.04,43,41,89,4.38,48.01,4,4,1,852.47,9,0,0,10,9,0,2,226,239,55.13,56.24,4,4,4.69,0,74.64,74.88,74.88,75.00,45,0.0085,0.0085,872,886,55.34,55.40,0,7,2.41,0,76.45,75.87,75.87,75.00,44,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  11:59:00,95.00,95.00,95.00,28,0.0105,0.0105,14.58,0.00,0,15.45,0.00,46.26,52.87,40.00,5712.46,1,1215.92,23.58,40.21,40.00,2313.84,84.12,0.00,86.30,33.76,88.54,0,15,0.00,40.52,58.38,821.21,66.40,40.62,79.98,20.85,497,500,1120,2.807,3.407,75.40,80.29,57.49,60.88,55.04,54,45,87,7.10,51.80,8.00,8.38,1,1414.99,10,3,3,10,9,0,3,732,734,60.87,60.91,7,7,4.39,0,75.53,75.54,75.54,75.00,55,0.0103,0.0103,630,618,60.81,60.81,5,5,5.36,0,75.14,75.15,75.15,75.00,54,0.0101,0.0101,280,240,1047,2.737,2.804,76.76,78.77,51.44,55.07,55.04,43,41,89,4.51,48.13,4,4,1,891.52,9,0,0,10,9,0,2,254,268,55.21,56.17,4,4,4.78,0,74.90,74.96,74.96,75.00,45,0.0085,0.0085,887,886,55.47,55.42,0,7,4.37,0,76.51,75.87,75.87,75.00,44,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:00:00,94.87,95.00,95.00,28,0.0104,0.0104,14.58,0.00,0,0.00,0.00,46.27,52.91,40.00,5717.16,1,1203.62,23.52,40.24,40.00,2311.62,84.39,0.00,86.26,34.32,88.49,0,15,0.00,40.68,58.36,801.29,66.40,40.86,79.98,20.80,501,500,1115,2.840,3.407,75.43,80.28,57.47,60.87,55.04,54,45,87,7.06,51.77,8.00,8.38,1,1419.18,10,3,3,10,9,0,3,737,734,60.88,60.89,7,7,4.49,0,75.52,75.53,75.53,75.00,55,0.0103,0.0103,612,614,60.78,60.79,5,5,4.17,0,75.15,75.14,75.14,75.00,54,0.0101,0.0101,298,240,1074,2.744,2.804,76.84,78.79,51.62,55.16,55.04,43,41,90,4.34,48.23,4,4,1,912.92,9,0,0,10,9,0,2,277,290,55.25,56.13,5,4,3.08,0,75.13,75.02,75.02,75.00,44,0.0085,0.0085,886,887,55.60,55.53,0,7,4.92,0,76.51,75.87,75.87,75.00,44,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,1.2500,1.2,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,1,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.8336,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8336,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:01:00,95.02,95.00,95.00,27,0.0104,0.0104,14.59,28.11,0,8.68,0.00,46.33,53.01,40.00,5517.89,1,1199.86,23.55,40.38,40.00,2312.78,84.94,0.00,86.22,34.68,89.13,0,16,0.00,40.43,58.40,830.87,66.50,40.74,79.98,20.62,496,500,1119,2.830,3.407,75.41,80.33,57.46,60.84,55.04,54,45,87,7.13,51.79,8.00,8.38,1,1414.95,10,3,3,10,9,0,3,740,735,60.88,60.88,7,7,3.49,0,75.53,75.53,75.53,75.00,55,0.0103,0.0103,611,610,60.73,60.77,5,5,4.80,0,75.13,75.13,75.13,75.00,54,0.0100,0.0100,293,240,1098,2.744,2.804,76.83,78.80,51.84,55.31,55.04,43,41,90,4.50,48.37,4,4,1,940.08,9,0,0,10,9,0,2,305,305,55.45,56.14,5,5,3.96,0,75.31,75.06,75.06,75.00,45,0.0085,0.0085,889,887,55.75,55.67,0,7,4.92,0,76.54,75.87,75.87,75.00,44,0.0085,0.0085,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.7,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.7,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.2,0,1.7,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.7,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.5,0,1.7,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.3,0,1.7,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.4,0,1.7,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.4,0,1.7,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.1,0,1.7,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:02:00,94.95,95.03,95.03,27,0.0104,0.0104,14.59,10.38,0,11.87,0.00,46.39,53.05,40.00,5808.57,1,1215.31,23.55,40.34,40.00,2312.14,85.09,0.00,86.19,34.57,89.30,0,16,0.00,40.89,58.47,820.46,66.34,40.95,79.98,20.84,504,500,1103,2.902,3.407,75.40,80.40,57.34,60.77,55.04,54,44,86,7.12,51.69,8.00,8.38,1,1407.46,10,3,3,10,9,0,3,720,739,60.76,60.81,7,7,5.04,0,75.56,75.54,75.54,75.00,54,0.0104,0.0104,618,606,60.65,60.71,5,5,2.88,0,75.10,75.11,75.11,75.00,54,0.0100,0.0100,286,240,1107,2.799,2.804,76.87,78.81,51.97,55.45,55.04,43,41,90,4.44,48.29,4,4,1,957.21,9,0,0,10,9,0,2,304,310,55.51,56.17,5,5,2.28,0,75.41,75.07,75.07,75.00,45,0.0085,0.0085,898,888,55.84,55.79,0,7,4.02,0,76.58,75.87,75.87,75.00,44,0.0085,0.0085,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.4,0.4659,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.4,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.4,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.4,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.2,1,1.4,0.4659,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,1.1,0,1.4,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,-1,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.1,0,1.4,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.2,0,1.4,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,1,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.4,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:03:00,94.92,95.06,95.06,27,0.0104,0.0104,14.58,29.07,0,0.00,0.00,46.42,53.12,40.00,5757.68,1,1206.94,23.58,40.43,40.00,2315.06,85.37,0.00,86.15,33.95,89.70,0,16,0.00,40.50,58.49,821.34,65.75,40.92,79.98,20.91,497,500,1108,2.901,3.407,75.38,80.25,57.31,60.73,55.04,54,45,86,7.13,51.85,8.00,8.38,1,1411.14,10,3,3,10,9,0,3,748,746,60.76,60.78,7,7,3.82,0,75.50,75.56,75.56,75.00,55,0.0104,0.0104,596,597,60.68,60.67,5,5,5.34,0,75.12,75.09,75.09,75.00,54,0.0100,0.0100,277,240,1114,2.812,2.804,76.90,78.82,52.03,55.54,55.04,43,41,90,4.81,48.46,5,5,1,966.29,9,0,0,10,9,0,2,305,307,55.54,56.21,5,5,4.74,0,75.49,75.06,75.06,75.00,45,0.0085,0.0085,896,887,55.88,55.85,0,7,4.95,0,76.58,75.87,75.87,75.00,44,0.0085,0.0085,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.2,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.2,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.2,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.2,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.1,0,1.2,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.9,0,1.2,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.2,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.2,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.2,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:04:00,95.07,95.09,95.09,27,0.0105,0.0105,14.59,9.01,0,11.52,0.00,46.45,53.18,40.00,6080.55,1,1213.93,23.53,40.26,40.00,2315.16,85.43,0.00,86.12,32.34,89.77,0,16,0.00,40.76,58.41,825.78,65.52,40.98,79.98,20.93,496,500,1108,2.874,3.407,75.36,80.27,57.29,60.72,55.04,54,45,86,7.08,51.81,8.00,8.38,1,1413.66,10,3,3,10,9,0,3,757,755,60.74,60.76,7,7,3.02,0,75.54,75.59,75.59,75.00,54,0.0104,0.0104,594,583,60.69,60.66,5,5,4.59,0,75.09,75.05,75.05,75.00,54,0.0100,0.0100,283,240,1120,2.792,2.804,76.87,78.85,52.01,55.56,55.04,43,41,90,4.69,48.32,5,5,1,973.58,9,0,0,10,9,0,2,308,301,55.53,56.22,5,5,3.60,0,75.51,75.05,75.05,75.00,45,0.0085,0.0085,904,886,55.86,55.86,0,7,4.93,0,76.58,75.87,75.87,75.00,44,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,1,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.0,1,1.1,0.4659,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
08/16  12:05:00,94.99,95.12,95.12,27,0.0105,0.0105,14.59,30.98,0,11.29,0.00,46.43,53.27,40.00,6368.45,1,1217.65,23.58,40.16,40.00,2313.22,85.75,0.00,86.08,34.52,90.41,0,15,0.00,40.37,58.39,840.65,66.09,41.16,79.98,21.73,489,500,1097,2.918,3.407,75.38,80.36,57.32,60.72,55.04,54,45,87,7.09,51.99,8.00,8.38,1,1406.84,10,3,3,10,9,0,3,758,761,60.81,60.76,7,7,4.20,0,75.57,75.61,75.61,75.00,54,0.0104,0.0104,580,568,60.76,60.67,5,5,5.39,0,75.10,75.01,75.01,75.00,54,0.0099,0.0099,291,240,1105,2.842,2.804,76.85,78.84,51.59,55.41,55.04,42,40,88,5.56,47.75,6,6,1,968.02,9,0,0,10,9,0,2,308,293,55.16,56.10,5,5,4.79,0,75.46,75.03,75.03,75.00,44,0.0085,0.0085,886,885,55.44,55.61,0,7,4.99,0,76.57,75.86,75.86,75.00,43,0.0086,0.0086,1,2,-9999,0.0256,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4659,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8336,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,-1,1.1,0.5336,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5336,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.1,0.8336,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,1,1.1,0.8336,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4659,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4659,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.5336,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5336,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4659,0,0,0,0,0,0,0
