date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  10:14:00,77.72,77.85,77.85,50,0.0113,0.0113,14.40,3904.13,1,942.29,21.13,47.37,42.92,43.19,14.23,0,12.17,0.00,70.76,43.19,2081.92,85.39,23.21,90.43,0.00,86.61,0,38,0.00,43.27,57.77,779.69,69.44,43.40,79.98,17.87,504,500,193,1.601,1.600,75.27,76.68,52.69,55.10,55.04,51,51,93,4.49,51.96,3.22,3.13,1,340.00,6,3,3,5,5,0,5,462,460,55.22,55.49,6,6,4.87,0,75.52,75.46,75.46,78.00,54,0.0105,0.0105,205,200,55.23,55.86,4,4,2.92,0,76.20,76.32,76.32,78.00,45,0.0089,0.0089,251,240,858,1.587,1.600,78.07,77.83,52.66,54.97,55.04,45,46,93,3.63,50.44,3,4,1,445.54,7,0,0,10,9,0,2,202,200,55.21,56.24,4,4,4.45,0,75.44,75.59,75.59,78.00,47,0.0092,0.0092,606,600,55.05,55.16,0,6,3.64,0,78.25,78.30,78.30,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  10:15:00,77.71,77.83,77.83,50,0.0113,0.0113,14.40,4084.35,1,935.36,21.21,47.34,42.84,43.19,11.02,0,12.07,0.00,70.73,43.19,2085.42,85.22,23.22,90.26,0.00,86.60,0,38,0.00,43.14,57.75,781.48,68.64,43.40,79.98,18.08,501,500,187,1.609,1.600,75.32,76.65,52.68,55.07,55.04,51,51,93,4.47,52.00,3.21,3.13,1,337.33,6,3,3,5,5,0,5,464,460,55.27,55.47,6,6,4.94,0,75.55,75.50,75.50,78.00,54,0.0105,0.0105,198,200,55.23,55.84,4,4,3.91,0,76.28,76.33,76.33,78.00,45,0.0089,0.0089,259,240,865,1.599,1.600,78.05,77.83,52.70,54.99,55.04,45,46,93,3.50,50.46,3,4,1,453.86,7,0,0,10,9,0,2,203,200,55.22,56.25,4,4,2.87,0,75.56,75.62,75.62,78.00,47,0.0092,0.0092,611,601,55.02,55.18,0,6,4.81,0,78.23,78.30,78.30,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,1,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  10:16:00,77.75,77.81,77.81,50,0.0113,0.0113,14.40,3972.39,1,940.28,21.25,47.31,42.90,43.21,9.85,0,13.68,0.00,70.73,43.21,2084.78,85.13,23.31,90.25,0.00,86.62,0,37,0.00,43.07,57.72,771.07,68.52,43.35,79.98,18.13,487,500,190,1.609,1.600,75.30,76.65,52.63,55.04,55.04,51,52,93,4.47,51.95,3.20,3.13,1,335.72,6,3,3,5,5,0,5,462,460,55.17,55.44,6,6,4.97,0,75.58,75.54,75.54,78.00,54,0.0105,0.0105,198,200,55.17,55.83,4,4,4.63,0,76.37,76.33,76.33,78.00,45,0.0089,0.0089,264,240,857,1.580,1.600,78.05,77.83,52.72,55.01,55.04,45,46,93,3.58,50.43,3,4,1,454.77,7,0,0,10,9,0,2,203,200,55.21,56.25,4,4,4.59,0,75.64,75.64,75.64,78.00,48,0.0092,0.0092,605,602,55.01,55.19,0,6,2.94,0,78.21,78.29,78.29,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,1,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,1,1.1,0.4901,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.1,-1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  10:17:00,77.79,77.79,77.79,50,0.0113,0.0113,14.40,3941.14,1,947.55,21.37,47.28,42.82,43.21,23.10,0,13.13,0.00,70.73,43.21,2084.51,85.05,23.31,90.17,0.00,86.63,0,37,0.00,43.12,57.67,778.34,69.63,43.25,79.98,17.98,483,500,176,1.599,1.600,75.34,76.68,52.54,55.00,55.04,51,52,93,4.48,51.86,3.18,3.13,1,338.56,6,3,3,5,5,0,5,452,460,55.17,55.41,6,6,3.90,0,75.66,75.57,75.57,78.00,54,0.0105,0.0105,198,200,55.10,55.80,4,4,5.21,0,76.42,76.33,76.33,78.00,45,0.0088,0.0088,285,240,859,1.612,1.600,78.11,77.84,52.73,55.02,55.04,45,46,93,3.72,50.40,3,4,1,455.82,7,0,0,10,9,0,2,204,200,55.22,56.25,4,4,4.66,0,75.70,75.66,75.66,78.00,47,0.0092,0.0092,601,602,55.03,55.20,0,6,4.96,0,78.22,78.29,78.29,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  10:18:00,77.77,77.77,77.77,50,0.0113,0.0113,14.40,4014.62,1,947.23,21.30,47.26,42.67,43.21,11.66,0,14.26,0.00,70.73,43.21,2083.21,85.01,23.30,90.06,0.00,86.64,0,37,0.00,43.06,57.74,789.10,69.49,43.24,79.98,18.02,494,500,176,1.611,1.600,75.35,76.71,52.44,54.95,55.04,52,52,92,4.50,51.79,3.16,3.13,1,332.48,6,3,3,5,5,0,5,454,460,55.12,55.36,6,6,4.98,0,75.70,75.61,75.61,78.00,54,0.0105,0.0105,198,200,55.09,55.77,4,4,3.50,0,76.45,76.34,76.34,78.00,45,0.0088,0.0088,303,240,863,1.601,1.600,78.08,77.85,52.70,55.02,55.04,45,46,93,3.61,50.37,3,4,1,451.52,7,0,0,10,9,0,2,203,200,55.20,56.25,4,4,2.42,0,75.76,75.66,75.66,78.00,47,0.0092,0.0092,597,603,55.02,55.19,0,6,4.72,0,78.28,78.29,78.29,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  10:19:00,77.77,77.76,77.76,51,0.0113,0.0113,14.40,3911.80,1,941.55,21.25,47.18,42.81,43.21,20.75,0,0.00,0.00,70.72,43.21,2083.73,84.93,23.28,89.94,0.00,86.66,0,37,0.00,42.98,57.65,774.01,68.28,43.26,79.98,17.91,492,500,182,1.592,1.600,75.40,76.72,52.41,54.90,55.04,51,52,92,4.55,51.78,3.12,3.13,1,335.96,6,3,3,5,5,0,5,460,460,55.06,55.32,6,6,4.40,0,75.69,75.64,75.64,78.00,54,0.0105,0.0105,198,200,55.07,55.73,4,4,5.19,0,76.47,76.35,76.35,78.00,45,0.0088,0.0088,283,240,859,1.601,1.600,78.14,77.85,52.67,55.00,55.04,45,46,93,3.65,50.34,3,4,1,455.89,7,0,0,10,9,0,2,204,200,55.22,56.24,4,4,4.60,0,75.81,75.66,75.66,78.00,47,0.0092,0.0092,602,603,55.04,55.18,0,6,4.99,0,78.28,78.29,78.29,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  10:20:00,77.73,77.74,77.74,51,0.0113,0.0113,14.41,3860.63,1,941.98,21.33,47.20,42.82,43.21,22.03,0,3.27,0.01,70.70,43.21,2083.23,84.82,23.27,89.89,0.00,86.68,0,38,0.00,43.01,57.64,788.40,69.92,43.18,79.98,17.87,496,500,178,1.598,1.600,75.39,76.74,52.50,54.91,55.04,52,52,93,4.41,51.85,3.11,3.13,1,335.48,6,3,3,5,5,0,5,462,460,55.10,55.33,6,6,4.91,0,75.73,75.68,75.68,78.00,54,0.0105,0.0105,197,200,55.03,55.73,4,4,5.21,0,76.47,76.36,76.36,78.00,45,0.0088,0.0088,280,240,847,1.605,1.600,78.12,77.85,52.65,54.99,55.04,45,46,93,3.55,50.28,3,4,1,452.24,6,0,0,10,9,0,2,192,200,55.21,56.26,4,4,4.70,0,75.84,75.66,75.66,78.00,48,0.0092,0.0092,602,604,55.00,55.16,0,6,2.14,0,78.26,78.29,78.29,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,-1,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  10:21:00,77.75,77.72,77.72,50,0.0113,0.0113,14.41,3853.63,1,943.38,21.29,47.13,42.73,43.21,25.24,0,13.39,0.00,70.73,43.21,2085.52,84.73,23.21,89.73,0.00,86.68,0,37,0.00,43.10,57.76,784.16,69.13,43.19,79.98,17.88,498,500,178,1.614,1.600,75.42,76.73,52.48,54.90,55.04,52,52,93,4.55,51.80,3.10,3.13,1,334.44,6,3,3,5,5,0,5,461,460,55.06,55.31,6,6,4.04,0,75.76,75.71,75.71,78.00,54,0.0105,0.0105,198,200,55.01,55.72,4,4,5.33,0,76.46,76.36,76.36,78.00,45,0.0088,0.0088,274,240,841,1.597,1.600,78.07,77.85,52.60,54.96,55.04,45,46,93,3.60,50.26,3,4,1,443.70,6,0,0,10,9,0,2,192,200,55.14,56.26,4,4,4.84,0,75.84,75.65,75.65,78.00,48,0.0092,0.0092,597,605,54.97,55.13,0,6,5.03,0,78.24,78.29,78.29,78.00,44,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.8,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.7,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,1.3,1,1.7,0.4978,0,0,0,0,0,0,0
10/07  10:22:00,77.68,77.70,77.70,50,0.0113,0.0113,14.40,3746.02,1,943.48,21.33,47.13,42.76,43.21,41.92,0,17.18,0.00,70.70,43.21,2084.22,84.60,23.20,89.52,0.00,86.68,0,37,0.00,43.04,57.64,782.49,68.10,43.21,79.98,17.89,496,500,180,1.610,1.600,75.47,76.72,52.41,54.87,55.04,51,51,93,4.50,51.76,3.07,3.13,1,333.10,6,3,3,5,5,0,5,455,460,55.00,55.28,6,6,4.16,0,75.79,75.74,75.74,78.00,54,0.0105,0.0105,198,200,54.97,55.69,4,4,5.30,0,76.44,76.37,76.37,78.00,44,0.0088,0.0088,278,240,845,1.608,1.600,78.13,77.85,52.56,54.93,55.04,45,46,93,3.63,50.28,3,4,1,447.10,6,0,0,10,9,0,2,196,200,55.16,56.25,4,4,4.80,0,75.80,75.65,75.65,78.00,48,0.0091,0.0091,599,606,54.94,55.10,0,6,4.99,0,78.26,78.28,78.28,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.4,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.9,0,1.4,0.4178,0,0,0,0,0,0,0
10/07  10:23:00,77.67,77.68,77.68,50,0.0113,0.0113,14.41,3809.26,1,937.88,21.22,47.10,42.74,43.21,7.39,0,0.00,0.00,70.69,43.21,2085.44,84.82,23.00,89.56,0.00,86.67,0,38,0.00,43.00,57.62,778.74,70.04,43.28,79.98,17.73,492,500,180,1.603,1.600,75.47,76.71,52.39,54.84,55.04,51,51,93,3.66,51.98,3.04,3.01,1,334.88,6,4,3,5,5,0,5,458,460,55.05,55.25,6,6,5.00,0,75.80,75.77,75.77,78.00,54,0.0105,0.0105,198,200,55.02,55.67,4,4,4.36,0,76.42,76.39,76.39,78.00,45,0.0088,0.0088,265,240,854,1.582,1.600,78.12,77.85,52.57,54.91,55.04,45,46,93,3.59,50.26,3,4,1,451.83,7,0,0,10,9,0,2,195,200,55.13,56.23,4,4,4.65,0,75.73,75.66,75.66,78.00,48,0.0091,0.0091,605,607,54.96,55.09,0,6,3.05,0,78.26,78.28,78.28,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.2,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.8,0,1.2,0.4178,0,0,0,0,0,0,0
10/07  10:24:00,77.75,77.67,77.67,51,0.0113,0.0113,14.40,3557.76,1,936.99,21.09,47.06,42.83,43.21,18.83,0,18.46,0.00,70.71,43.21,2083.43,85.06,23.13,89.71,0.00,86.67,0,38,0.00,42.89,57.64,781.80,70.41,43.11,79.98,17.44,489,500,182,1.617,1.600,75.47,76.74,52.86,55.02,55.04,52,52,93,3.69,53.00,3.09,3.01,1,333.74,6,4,3,5,5,0,5,463,460,55.31,55.39,6,6,4.12,0,75.85,75.80,75.80,78.00,55,0.0105,0.0105,198,200,55.28,55.77,4,4,5.29,0,76.41,76.40,76.40,78.00,45,0.0088,0.0088,271,240,866,1.585,1.600,78.09,77.85,52.65,54.92,55.04,45,46,93,3.66,50.28,3,4,1,451.65,7,0,0,10,9,0,2,204,200,55.13,56.22,4,4,4.80,0,75.65,75.66,75.66,78.00,48,0.0091,0.0091,604,607,54.98,55.11,0,6,5.01,0,78.25,78.28,78.28,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:25:00,77.67,77.65,77.65,50,0.0113,0.0113,14.41,3612.64,1,943.11,21.01,47.10,42.90,43.21,39.35,0,10.73,0.00,70.73,43.21,2083.48,85.10,23.17,89.69,0.00,86.66,0,37,0.00,43.11,57.54,768.40,70.55,43.32,79.98,17.52,491,500,188,1.594,1.600,75.54,76.74,53.10,55.17,55.04,52,52,94,3.68,53.08,3.17,3.01,1,334.93,6,4,3,5,5,0,5,467,460,55.37,55.53,6,6,5.01,0,75.85,75.83,75.83,78.00,55,0.0105,0.0105,203,200,55.37,55.89,4,4,5.22,0,76.39,76.41,76.41,78.00,46,0.0089,0.0089,297,240,875,1.587,1.600,78.05,77.83,52.69,54.94,55.04,45,46,93,3.64,50.23,3,4,1,462.11,7,0,0,10,9,0,2,205,200,55.20,56.22,4,4,4.71,0,75.60,75.66,75.66,78.00,48,0.0091,0.0091,614,608,55.01,55.13,0,6,1.73,0,78.23,78.28,78.28,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,1,3,1,3.6000,3.4350,1.1,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:26:00,77.68,77.63,77.63,50,0.0113,0.0113,14.40,3765.08,1,939.72,20.90,47.21,42.82,43.21,33.90,0,11.80,0.00,70.72,43.21,2083.50,85.34,23.19,89.78,0.00,86.65,0,37,0.00,43.20,57.60,797.28,69.98,43.39,79.98,17.54,494,500,190,1.599,1.600,75.49,76.72,53.20,55.27,55.04,52,51,94,3.78,53.12,3.24,3.12,1,338.16,6,4,4,5,5,0,5,463,460,55.43,55.63,6,6,4.99,0,75.85,75.85,75.85,78.00,55,0.0105,0.0105,203,200,55.39,55.97,4,4,2.97,0,76.36,76.42,76.42,78.00,45,0.0089,0.0089,279,240,866,1.610,1.600,78.09,77.83,52.76,54.99,55.04,45,46,93,3.67,50.33,3,4,1,459.41,7,0,0,10,9,0,2,204,200,55.21,56.23,4,4,4.55,0,75.58,75.66,75.66,78.00,48,0.0091,0.0091,607,608,55.02,55.17,0,6,3.94,0,78.25,78.28,78.28,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:27:00,77.59,77.61,77.61,50,0.0113,0.0113,14.40,3923.55,1,939.71,21.11,47.41,42.95,43.21,6.43,0,15.60,0.00,70.72,43.21,2085.51,85.43,23.18,90.40,0.00,86.64,0,37,0.00,43.50,57.62,782.98,69.42,43.43,79.98,17.88,493,500,193,1.610,1.600,75.53,76.68,52.94,55.23,55.04,52,51,94,4.51,52.07,3.25,3.12,1,338.69,6,4,4,5,5,0,5,466,460,55.33,55.60,6,6,4.50,0,75.86,75.88,75.88,78.00,54,0.0105,0.0105,203,200,55.27,55.96,4,4,4.25,0,76.35,76.43,76.43,78.00,45,0.0089,0.0089,254,240,872,1.615,1.600,78.09,77.83,52.83,55.03,55.04,45,46,93,3.57,50.47,3,4,1,455.84,7,0,0,10,9,0,2,204,200,55.21,56.25,4,4,3.26,0,75.59,75.65,75.65,78.00,48,0.0091,0.0091,608,608,55.13,55.22,0,6,4.90,0,78.28,78.27,78.27,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,1,1.1,0.4978,0,0,0,0,0,-1,1,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:28:00,77.64,77.59,77.59,51,0.0113,0.0113,14.40,3853.82,1,925.70,21.07,47.35,42.93,43.21,16.80,0,0.00,0.00,70.77,43.21,2083.36,85.54,23.26,90.48,0.00,86.63,0,37,0.00,43.37,57.52,778.44,70.22,43.53,79.98,17.81,488,500,190,1.621,1.600,75.58,76.64,52.73,55.14,55.04,51,52,93,4.64,52.00,3.22,3.12,1,342.44,6,4,4,5,5,0,5,460,460,55.28,55.53,6,6,3.24,0,75.90,75.90,75.90,78.00,54,0.0105,0.0105,203,200,55.17,55.90,4,4,4.93,0,76.34,76.44,76.44,78.00,45,0.0089,0.0089,315,240,867,1.600,1.600,78.08,77.84,52.89,55.08,55.04,45,46,93,3.53,50.59,3,4,1,457.05,7,0,0,10,9,0,2,206,200,55.33,56.28,4,4,4.24,0,75.59,75.64,75.64,78.00,48,0.0091,0.0091,612,608,55.15,55.28,0,6,4.93,0,78.29,78.27,78.27,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,2.5700,1.0,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,1,1.1,0.5701,0,0,0,0,0,-1,1,0,-3,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.9,-1,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  10:29:00,77.61,77.58,77.58,51,0.0113,0.0113,14.41,3967.09,1,945.42,21.16,47.43,43.09,43.21,2.15,0,0.30,0.00,70.73,43.21,2083.91,84.90,23.21,90.06,0.00,86.63,0,38,0.00,43.46,57.56,781.74,69.36,43.49,79.98,17.73,488,500,184,1.602,1.600,75.57,76.66,52.75,55.13,55.04,52,52,93,4.49,52.08,3.22,3.12,1,335.21,6,4,4,5,5,0,5,450,460,55.29,55.52,6,6,5.14,0,75.93,75.93,75.93,78.00,54,0.0106,0.0106,203,200,55.23,55.89,4,4,4.29,0,76.34,76.45,76.45,78.00,45,0.0089,0.0089,251,240,868,1.604,1.600,78.13,77.84,52.98,55.14,55.04,45,47,94,3.59,50.61,3,4,1,457.73,7,0,0,10,9,0,2,205,200,55.33,56.32,4,4,3.40,0,75.60,75.63,75.63,78.00,48,0.0091,0.0091,612,608,55.24,55.34,0,6,4.89,0,78.28,78.27,78.27,78.00,45,0.0094,0.0094,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,1.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,1.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,1.2,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,1.0,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.7,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.0,1,1.1,0.4901,0,0,0,0,0,-1,1,1,-1,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.4901,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,1.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.9,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,1.2,1,1.1,0.8701,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4178,0,0,0,0,0,0,0
