date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  12:06:00,75.26,75.50,75.50,54,0.0112,0.0112,14.40,3019.61,1,953.91,21.52,47.25,43.54,43.88,21.93,0,15.60,0.00,70.74,43.88,2081.89,85.60,23.30,89.83,0.00,86.28,0,35,0.00,43.66,57.34,768.91,68.19,43.89,79.98,16.77,492,500,144,1.593,1.600,74.70,74.85,52.20,54.86,55.04,49,54,92,3.98,52.23,2.90,2.90,1,316.79,6,4,4,5,5,0,5,455,460,54.98,55.27,6,6,4.29,0,73.88,73.93,73.93,78.00,52,0.0095,0.0095,196,200,55.01,55.73,4,4,5.28,0,75.96,75.95,75.95,78.00,46,0.0090,0.0090,257,240,805,1.802,1.801,77.47,76.96,52.28,54.89,55.04,44,45,92,3.29,50.74,3,3,1,452.98,7,0,0,10,9,0,2,199,200,55.12,56.22,4,4,4.81,0,75.10,75.08,75.08,78.00,47,0.0089,0.0089,537,546,54.91,55.11,0,6,4.96,0,78.04,78.02,78.02,78.00,44,0.0092,0.0092,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.5,-1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0
10/07  12:07:00,75.35,75.56,75.56,53,0.0112,0.0112,14.40,3143.49,1,941.92,21.51,47.26,43.47,43.88,0.00,0,12.73,0.00,70.66,43.88,2082.69,85.49,23.32,89.77,0.00,86.26,0,35,0.00,43.68,57.34,773.46,67.69,43.94,79.98,16.84,497,500,139,1.606,1.600,74.68,74.91,52.22,54.83,55.04,49,54,92,4.02,52.28,2.87,2.90,1,319.49,6,4,4,5,5,0,5,455,460,55.01,55.24,6,6,4.35,0,73.94,73.97,73.97,78.00,52,0.0095,0.0095,196,200,54.96,55.70,4,4,5.28,0,75.95,75.94,75.94,78.00,46,0.0090,0.0090,254,240,817,1.804,1.801,77.46,76.96,52.33,54.88,55.04,44,46,92,3.28,50.81,3,3,1,458.48,7,0,0,10,9,0,2,200,200,55.13,56.21,4,4,4.81,0,75.10,75.07,75.07,78.00,47,0.0089,0.0089,552,546,54.96,55.11,0,6,4.99,0,78.01,78.02,78.02,78.00,44,0.0092,0.0092,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:08:00,75.42,75.62,75.62,53,0.0113,0.0113,14.40,3153.18,1,946.40,21.44,47.28,43.45,43.88,22.46,0,12.06,0.00,70.59,43.88,2081.55,85.35,23.22,89.66,0.00,86.26,0,35,0.00,43.73,57.28,768.35,68.76,43.95,79.98,16.69,507,500,154,1.580,1.600,74.73,74.97,52.32,54.83,55.04,50,54,92,3.38,52.38,2.84,2.78,1,323.64,6,4,4,5,5,0,5,466,460,55.00,55.24,6,6,5.01,0,74.01,74.01,74.01,78.00,52,0.0095,0.0095,203,200,55.05,55.68,4,4,3.93,0,75.93,75.93,75.93,78.00,47,0.0090,0.0090,245,240,820,1.784,1.801,77.49,76.98,52.42,54.91,55.04,44,46,92,3.28,50.87,3,3,1,455.13,7,0,0,10,9,0,2,197,200,55.13,56.23,4,4,2.86,0,75.09,75.07,75.07,78.00,47,0.0089,0.0089,551,546,54.94,55.14,0,6,4.88,0,78.01,78.02,78.02,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:09:00,75.51,75.68,75.68,53,0.0113,0.0113,14.40,3034.00,1,944.83,21.35,47.18,43.35,43.88,18.08,0,13.41,0.00,70.59,43.88,2082.97,85.15,23.00,89.47,0.00,86.27,0,36,0.00,43.67,57.36,760.01,68.99,43.90,79.98,16.40,503,500,154,1.593,1.600,74.73,75.05,52.74,54.98,55.04,50,54,93,3.27,53.57,2.88,2.78,1,327.81,6,4,4,5,5,0,5,465,460,55.22,55.35,6,6,3.79,0,74.10,74.05,74.05,78.00,53,0.0095,0.0095,203,200,55.20,55.75,4,4,5.22,0,75.90,75.91,75.91,78.00,47,0.0090,0.0090,244,240,816,1.792,1.801,77.47,76.99,52.46,54.94,55.04,44,46,92,3.29,50.85,3,3,1,459.32,7,0,0,10,9,0,2,197,200,55.14,56.24,4,4,4.67,0,75.09,75.07,75.07,78.00,47,0.0089,0.0089,552,546,55.02,55.17,0,6,4.98,0,77.99,78.02,78.02,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:10:00,75.57,75.74,75.74,53,0.0113,0.0113,14.40,3126.44,1,949.88,21.33,47.27,43.45,43.88,37.75,0,0.00,0.00,70.88,43.88,2082.05,85.06,22.98,89.37,0.00,86.28,0,36,0.00,43.77,57.37,766.10,68.58,43.93,79.98,16.32,497,500,151,1.600,1.600,74.76,75.11,52.99,55.12,55.04,51,54,93,3.29,53.74,2.95,2.78,1,323.69,6,4,4,5,5,0,5,457,460,55.36,55.49,6,6,4.55,0,74.16,74.08,74.08,78.00,53,0.0095,0.0095,203,200,55.29,55.85,4,4,5.28,0,75.90,75.90,75.90,78.00,48,0.0089,0.0089,252,240,814,1.806,1.801,77.47,77.00,52.48,54.96,55.04,45,46,92,3.18,50.82,3,3,1,462.22,7,0,0,10,9,0,2,199,200,55.16,56.26,4,4,4.78,0,75.07,75.06,75.06,78.00,48,0.0089,0.0089,552,545,54.99,55.19,0,6,4.10,0,77.98,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:11:00,75.61,75.80,75.80,53,0.0113,0.0113,14.40,3166.20,1,943.94,21.34,47.28,43.40,43.88,22.36,0,0.00,0.01,70.90,43.88,2081.70,85.06,23.16,89.45,0.00,86.29,0,36,0.00,43.69,57.33,763.54,69.07,43.82,79.98,16.38,501,500,145,1.612,1.600,74.72,75.17,53.05,55.22,55.04,51,54,94,3.28,53.73,3.00,2.78,1,327.63,6,4,4,5,5,0,5,457,460,55.43,55.57,6,6,3.94,0,74.21,74.11,74.11,78.00,53,0.0095,0.0095,204,200,55.38,55.93,4,4,5.31,0,75.88,75.88,75.88,78.00,48,0.0089,0.0089,265,240,811,1.838,1.801,77.44,77.01,52.51,54.99,55.04,45,46,92,3.36,50.86,3,3,1,459.40,7,0,0,10,9,0,2,198,200,55.20,56.27,4,4,4.81,0,75.05,75.06,75.06,78.00,48,0.0089,0.0089,541,545,55.03,55.21,0,6,5.01,0,78.01,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,-2,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,1,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:12:00,75.64,75.86,75.86,52,0.0113,0.0113,14.40,3153.72,1,939.58,21.44,47.37,43.57,43.88,16.37,0,12.92,0.01,70.94,43.88,2082.15,85.00,23.19,89.37,0.00,86.30,0,36,0.00,43.79,57.26,772.60,67.73,43.89,79.98,16.62,499,500,144,1.616,1.600,74.72,75.21,52.96,55.24,55.04,51,53,93,3.98,53.17,3.04,2.89,1,324.36,6,4,4,5,5,0,5,457,460,55.35,55.60,6,6,4.97,0,74.21,74.14,74.14,77.00,52,0.0096,0.0096,203,200,55.28,55.96,4,4,4.15,0,75.88,75.86,75.86,78.00,47,0.0089,0.0089,258,240,803,1.812,1.801,77.44,77.03,52.47,54.99,55.04,45,46,92,3.27,50.81,3,3,1,456.83,7,0,0,10,9,0,2,198,200,55.14,56.27,4,4,4.62,0,75.04,75.06,75.06,78.00,47,0.0089,0.0089,540,544,55.01,55.21,0,6,3.34,0,78.06,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:13:00,75.70,75.92,75.92,52,0.0113,0.0113,14.40,3251.88,1,951.16,21.51,47.36,43.58,43.88,0.00,0,0.00,0.00,70.86,43.88,2083.28,84.99,23.27,89.41,0.00,86.31,0,37,0.00,43.89,57.41,765.70,67.95,44.00,79.98,16.69,498,500,149,1.612,1.600,74.69,75.24,52.59,55.12,55.04,50,53,92,3.93,52.46,3.00,2.88,1,322.69,6,4,4,5,5,0,5,457,460,55.20,55.49,6,6,4.08,0,74.21,74.18,74.18,77.00,52,0.0096,0.0096,204,200,55.21,55.89,4,4,5.29,0,75.85,75.84,75.84,78.00,47,0.0089,0.0089,249,240,807,1.804,1.801,77.45,77.03,52.43,54.97,55.04,45,46,92,3.25,50.83,3,3,1,448.00,7,0,0,10,9,0,2,200,200,55.20,56.26,4,4,4.79,0,75.04,75.06,75.06,78.00,48,0.0089,0.0089,538,544,55.00,55.19,0,6,5.00,0,78.04,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:14:00,75.89,75.98,75.98,54,0.0113,0.0113,14.40,3190.19,1,937.03,21.48,47.38,43.59,43.88,14.34,0,0.00,0.00,70.86,43.88,2083.86,84.59,23.28,89.18,0.00,86.31,0,36,0.00,43.80,57.36,766.44,67.92,43.89,79.98,16.70,511,500,140,1.585,1.600,74.73,75.31,52.57,55.07,55.04,50,54,92,4.04,52.57,2.98,2.88,1,327.18,6,4,4,5,5,0,5,457,460,55.23,55.45,6,6,3.72,0,74.22,74.21,74.21,77.00,52,0.0096,0.0096,203,200,55.23,55.85,4,4,4.40,0,75.82,75.83,75.83,78.00,47,0.0089,0.0089,266,240,803,1.803,1.801,77.48,77.04,52.48,54.98,55.04,45,46,92,3.35,50.92,3,3,1,449.71,7,0,0,10,9,0,2,200,200,55.22,56.27,4,4,3.52,0,75.04,75.06,75.06,78.00,48,0.0089,0.0089,537,544,55.03,55.21,0,6,4.93,0,78.06,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:15:00,75.93,76.04,76.04,53,0.0113,0.0113,14.40,3228.98,1,945.39,21.48,47.40,43.63,43.88,0.00,0,12.76,0.00,70.78,43.88,2082.32,84.73,23.28,89.01,0.00,86.30,0,35,0.00,43.85,57.32,770.58,68.77,43.93,79.98,16.69,511,500,144,1.584,1.600,74.77,75.40,52.67,55.08,55.04,50,54,93,4.01,52.63,2.99,2.88,1,326.74,6,4,4,5,5,0,5,460,460,55.22,55.47,6,6,3.73,0,74.27,74.25,74.25,77.00,52,0.0096,0.0096,204,200,55.22,55.86,4,4,5.21,0,75.81,75.81,75.81,78.00,47,0.0089,0.0089,281,240,813,1.781,1.801,77.50,77.06,52.53,55.00,55.04,45,46,92,3.29,50.91,3,3,1,457.73,7,0,0,10,9,0,2,198,200,55.21,56.28,4,4,4.66,0,75.05,75.05,75.05,78.00,48,0.0089,0.0089,548,544,55.05,55.23,0,6,4.95,0,78.02,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:16:00,76.06,76.10,76.10,53,0.0114,0.0114,14.40,3163.41,1,936.11,21.40,47.44,43.67,43.83,24.28,0,0.00,0.00,70.79,43.83,2081.17,84.85,23.32,89.15,0.00,86.30,0,36,0.00,43.86,57.33,763.70,68.72,43.95,79.98,16.76,510,500,144,1.617,1.600,74.75,75.46,52.68,55.09,55.04,50,54,93,3.95,52.60,3.00,2.89,1,320.71,6,4,4,5,5,0,5,457,460,55.23,55.47,6,6,4.24,0,74.29,74.28,74.28,78.00,52,0.0096,0.0096,203,200,55.27,55.85,4,4,5.32,0,75.80,75.80,75.80,78.00,47,0.0089,0.0089,260,240,813,1.803,1.801,77.45,77.07,52.58,55.03,55.04,45,46,93,3.30,50.93,3,3,1,457.76,7,0,0,10,9,0,2,198,200,55.24,56.31,4,4,4.83,0,75.06,75.05,75.05,78.00,48,0.0089,0.0089,548,544,55.11,55.26,0,6,5.00,0,78.00,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.4901,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:17:00,76.17,76.16,76.16,53,0.0114,0.0114,14.40,3236.48,1,942.84,21.41,47.48,43.70,43.83,22.25,0,12.70,0.00,70.86,43.83,2080.75,84.96,23.27,89.28,0.00,86.29,0,36,0.00,43.82,57.40,767.98,69.01,43.97,79.98,17.00,497,500,149,1.595,1.600,74.76,75.55,52.74,55.11,55.04,50,54,93,3.91,52.66,3.01,2.89,1,328.83,6,4,4,5,5,0,5,469,460,55.33,55.50,6,6,3.85,0,74.30,74.32,74.32,78.00,52,0.0096,0.0096,196,200,55.30,55.87,4,4,5.25,0,75.78,75.78,75.78,78.00,47,0.0089,0.0089,255,240,814,1.826,1.801,77.50,77.09,52.63,55.07,55.04,45,46,93,3.29,50.96,3,3,1,459.95,7,0,0,10,9,0,2,197,200,55.26,56.33,4,4,4.74,0,75.05,75.05,75.05,78.00,48,0.0089,0.0089,551,544,55.14,55.29,0,6,4.96,0,78.01,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.5,-1,1.1,0.4901,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:18:00,76.20,76.22,76.22,52,0.0114,0.0114,14.40,3183.52,1,945.39,21.40,47.50,43.76,43.83,34.11,0,11.91,0.01,70.78,43.83,2082.92,85.15,23.31,89.36,0.00,86.28,0,35,0.00,43.85,57.39,766.97,68.06,44.01,79.98,16.85,497,500,148,1.601,1.600,74.77,75.63,52.80,55.15,55.04,50,54,93,4.07,52.72,3.04,2.88,1,327.80,6,4,4,5,5,0,5,469,460,55.35,55.52,6,6,5.00,0,74.32,74.35,74.35,78.00,52,0.0097,0.0097,196,200,55.32,55.91,4,4,3.48,0,75.79,75.77,75.77,78.00,48,0.0089,0.0089,266,240,826,1.792,1.801,77.46,77.10,52.67,55.10,55.04,45,46,93,3.34,50.98,3,3,1,456.45,7,0,0,10,9,0,2,204,200,55.28,56.34,4,4,2.35,0,75.04,75.05,75.05,78.00,47,0.0089,0.0089,551,544,55.19,55.33,0,6,4.82,0,77.98,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.5,0,1.1,0.4901,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:19:00,76.25,76.28,76.28,53,0.0114,0.0114,14.40,3243.42,1,941.86,21.32,47.57,43.74,43.83,2.47,0,14.66,0.00,70.89,43.83,2081.85,85.27,23.25,89.72,0.00,86.28,0,35,0.00,43.91,57.39,764.32,69.51,44.05,79.98,16.86,503,500,139,1.633,1.600,74.78,75.69,52.73,55.15,55.04,50,54,93,4.03,52.62,3.05,2.88,1,324.87,6,4,4,5,5,0,5,461,460,55.32,55.53,6,6,4.99,0,74.39,74.38,74.38,78.00,52,0.0097,0.0097,196,200,55.25,55.92,4,4,5.17,0,75.75,75.76,75.76,78.00,48,0.0089,0.0089,265,240,811,1.804,1.801,77.48,77.11,52.65,55.12,55.04,45,46,93,3.25,50.92,3,3,1,462.70,7,0,0,10,9,0,2,205,200,55.28,56.35,4,4,4.67,0,75.03,75.05,75.05,78.00,47,0.0089,0.0089,540,544,55.16,55.34,0,6,2.56,0,78.00,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.5,0,1.1,0.4901,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:20:00,76.39,76.34,76.34,53,0.0114,0.0114,14.40,3297.53,1,944.34,21.29,47.57,43.75,43.83,39.03,0,1.39,0.00,70.85,43.83,2082.56,85.20,23.28,89.62,0.00,86.27,0,36,0.00,43.87,57.44,775.57,69.40,44.04,79.98,16.91,493,500,148,1.582,1.600,74.82,75.75,52.70,55.15,55.04,50,54,93,4.02,52.63,3.06,2.88,1,314.37,6,4,4,5,5,0,5,457,460,55.32,55.52,6,6,4.12,0,74.43,74.40,74.40,78.00,52,0.0097,0.0097,196,200,55.29,55.92,4,4,5.30,0,75.72,75.75,75.75,78.00,47,0.0089,0.0089,250,240,813,1.782,1.801,77.49,77.11,52.62,55.12,55.04,45,46,93,3.33,50.95,3,3,1,452.82,7,0,0,10,9,0,2,204,200,55.29,56.35,4,4,4.83,0,75.03,75.04,75.04,78.00,47,0.0089,0.0089,535,543,55.14,55.34,0,6,5.00,0,78.01,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,-1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.5,0,1.1,0.4901,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0
10/07  12:21:00,76.43,76.40,76.40,52,0.0114,0.0114,14.40,3287.06,1,938.84,21.26,47.57,43.72,43.83,19.15,0,0.00,0.00,70.82,43.83,2084.63,85.12,23.27,89.55,0.00,86.28,0,36,0.00,43.91,57.39,776.38,70.12,44.05,79.98,16.84,504,500,135,1.617,1.600,74.81,75.80,52.69,55.14,55.04,50,54,92,4.07,52.63,3.07,2.88,1,317.73,6,4,4,5,5,0,5,459,460,55.32,55.52,6,6,4.38,0,74.46,74.43,74.43,78.00,52,0.0097,0.0097,196,200,55.30,55.93,4,4,5.30,0,75.70,75.75,75.75,78.00,46,0.0089,0.0089,299,240,814,1.807,1.801,77.50,77.13,52.61,55.12,55.04,44,46,92,3.38,50.93,3,3,1,454.42,7,0,0,10,9,0,2,204,200,55.28,56.35,4,4,4.83,0,75.03,75.04,75.04,78.00,47,0.0089,0.0089,536,543,55.12,55.33,0,6,4.95,0,78.03,78.01,78.01,78.00,44,0.0091,0.0091,1,2,-9999,0.0257,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,-0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,0,3,1,2.1800,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,2.1800,1.2500,0.7,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,6.9600,3.4350,0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,1.2,0,1.7,0.4978,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
