date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  16:38:00,68.10,68.00,68.00,49,0.0079,0.0079,14.44,1403.75,1,920.13,19.18,47.11,44.78,45.87,12.63,0,5.80,0.00,70.77,45.87,2086.36,84.29,23.29,86.50,0.00,85.41,0,38,0.00,45.09,58.64,682.97,78.82,45.29,79.98,12.24,506,500,139,1.587,1.600,72.81,69.20,52.73,55.13,55.04,51,50,86,1.41,58.15,2.00,1.89,1,312.77,6,3,3,5,5,0,5,452,460,55.19,55.47,6,6,5.07,0,71.82,71.83,71.83,80.00,54,0.0092,0.0092,199,200,55.20,55.93,4,4,5.31,0,74.09,74.08,74.08,80.00,45,0.0084,0.0084,317,240,341,2.388,2.403,75.17,73.27,50.33,54.63,55.04,46,47,87,1.04,53.79,2,2,1,384.13,7,0,0,10,9,0,2,201,200,54.90,55.90,4,4,4.88,0,75.27,75.22,75.22,80.00,44,0.0083,0.0083,201,200,54.84,55.74,0,4,1.59,0,77.87,77.76,77.76,80.00,43,0.0089,0.0089,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.5,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:39:00,68.05,68.00,68.00,50,0.0079,0.0079,14.44,1342.33,1,909.99,19.12,47.10,44.92,45.87,32.73,0,15.60,0.01,70.80,45.87,2085.96,84.15,23.16,86.29,0.00,85.38,0,38,0.00,45.13,58.60,693.14,78.66,45.32,79.98,12.13,501,500,158,1.607,1.600,72.81,69.09,52.60,55.06,55.04,50,50,86,1.40,58.00,2.00,1.89,1,316.43,6,3,3,5,5,0,5,464,460,55.19,55.40,7,7,5.04,0,71.88,71.87,71.87,80.00,54,0.0092,0.0092,199,200,55.19,55.86,4,4,2.83,0,74.07,74.06,74.06,80.00,45,0.0083,0.0083,316,240,341,2.369,2.403,75.10,73.26,50.53,54.71,55.04,46,47,88,0.87,54.45,2,2,1,376.52,7,0,0,10,9,0,2,202,200,54.98,55.94,4,4,3.72,0,75.32,75.20,75.20,80.00,44,0.0083,0.0083,199,200,54.88,55.79,0,4,4.03,0,77.99,77.80,77.80,80.00,43,0.0089,0.0089,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,1,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.3,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,1,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:40:00,67.94,68.00,68.00,48,0.0079,0.0079,14.44,1364.54,1,928.57,19.32,47.17,45.05,45.87,0.00,0,14.50,0.01,70.78,45.87,2085.60,84.09,23.22,86.19,0.00,85.35,0,38,0.00,45.25,58.52,696.96,77.24,45.45,79.98,12.18,505,500,159,1.568,1.600,72.80,69.04,52.57,55.02,55.04,51,49,86,1.35,57.97,2.00,1.89,1,316.75,6,3,3,5,5,0,5,464,460,55.16,55.36,6,7,4.99,0,71.96,71.92,71.92,80.00,54,0.0092,0.0092,198,200,55.17,55.82,4,4,3.60,0,74.06,74.04,74.04,80.00,45,0.0083,0.0083,307,240,344,2.404,2.403,75.14,73.28,50.68,54.79,55.04,46,47,88,1.05,54.62,2,2,1,390.16,7,0,0,10,9,0,2,203,200,54.99,55.98,4,4,4.73,0,75.34,75.19,75.19,80.00,44,0.0083,0.0083,201,200,54.94,55.85,0,4,3.63,0,78.13,77.84,77.84,80.00,43,0.0089,0.0089,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.4,0,1.1,0.4978,0,0,1,15,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:41:00,66.19,68.00,68.00,47,0.0079,0.0079,14.44,1420.38,1,930.67,19.54,47.19,45.09,45.87,30.27,0,0.00,0.00,70.86,45.87,2087.30,84.69,23.30,86.52,0.00,85.32,0,38,0.00,45.30,58.47,716.96,78.70,45.53,79.98,12.04,499,500,171,1.629,1.600,72.76,68.50,52.44,54.94,55.04,50,46,83,1.42,57.98,2.00,1.89,1,318.21,6,3,3,5,5,0,5,462,460,55.03,55.27,6,7,4.31,0,72.02,71.95,71.95,80.00,53,0.0092,0.0092,199,200,55.07,55.73,4,4,5.31,0,74.06,74.02,74.02,80.00,43,0.0083,0.0083,335,240,343,2.415,2.403,75.26,73.15,50.68,54.85,55.04,46,46,88,0.92,54.70,2,2,1,395.32,7,0,0,10,9,0,2,203,200,55.04,56.02,4,4,4.90,0,75.35,75.18,75.18,80.00,44,0.0083,0.0083,200,200,54.95,55.88,0,4,5.03,0,78.20,77.88,77.88,80.00,42,0.0089,0.0089,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,1.1,0,1.7,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,1.1,0,1.7,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,1.1,1,1.7,0.4978,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:42:00,65.44,68.00,68.00,48,0.0079,0.0079,14.44,1446.65,1,919.73,19.64,47.24,45.14,45.87,10.49,0,0.00,0.00,70.87,45.87,2083.93,85.46,23.28,87.36,0.00,85.28,0,39,0.00,45.38,58.47,698.18,77.69,45.60,79.98,11.97,502,500,169,1.600,1.600,72.81,67.94,52.30,54.84,55.04,49,46,82,1.37,57.63,2.00,1.89,1,320.16,6,3,3,5,5,0,5,466,460,54.96,55.17,6,7,4.99,0,72.08,71.98,71.98,80.00,53,0.0092,0.0092,199,200,54.89,55.64,4,4,2.30,0,74.07,74.00,74.00,80.00,43,0.0083,0.0083,320,240,337,2.427,2.403,75.28,72.99,50.56,54.86,55.04,45,45,87,1.05,54.59,2,2,1,384.09,7,0,0,10,9,0,2,200,200,54.99,56.02,4,4,1.02,0,75.35,75.17,75.17,80.00,44,0.0083,0.0083,200,200,54.97,55.89,0,4,4.45,0,78.23,77.92,77.92,80.00,41,0.0089,0.0089,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.4,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.8,0,1.4,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.8,0,1.4,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.7,0,1.4,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:43:00,65.08,68.00,68.00,49,0.0079,0.0079,14.44,1513.55,1,930.54,19.64,47.27,45.14,45.87,31.12,0,11.61,0.00,70.86,45.87,2087.51,86.16,23.24,88.10,0.00,85.23,0,37,0.00,45.39,58.50,723.39,78.62,45.65,79.98,11.99,497,500,171,1.610,1.600,72.80,67.44,52.16,54.73,55.04,49,46,82,1.46,57.34,2.00,1.89,1,321.40,6,3,3,5,5,0,5,459,460,54.76,55.07,6,7,5.05,0,72.11,72.01,72.01,80.00,53,0.0092,0.0092,198,200,54.76,55.54,4,4,4.93,0,74.05,73.97,73.97,80.00,42,0.0083,0.0083,403,240,338,2.411,2.403,75.28,72.81,50.44,54.84,55.04,45,45,87,1.04,54.52,2,2,1,386.54,7,0,0,10,9,0,2,201,200,54.99,56.02,4,4,4.78,0,75.33,75.15,75.15,80.00,44,0.0083,0.0083,199,200,54.95,55.87,0,4,3.39,0,78.23,77.96,77.96,80.00,41,0.0089,0.0089,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.6,1,1.2,0.4978,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.2,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.6,0,1.2,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:44:00,66.49,68.00,68.00,56,0.0079,0.0079,14.44,1530.87,1,914.40,19.65,47.28,45.16,45.87,24.71,0,2.19,0.00,70.83,45.87,2085.82,85.83,22.97,88.06,0.00,85.18,0,38,0.00,45.42,58.46,700.10,77.85,45.66,79.98,11.96,485,500,160,1.624,1.600,72.82,67.36,52.22,54.71,55.04,50,52,85,1.46,57.20,2.00,1.89,1,316.68,6,3,3,5,5,0,5,456,460,54.94,55.07,6,6,4.34,0,72.19,72.04,72.04,80.00,57,0.0091,0.0091,199,200,54.90,55.53,4,4,5.37,0,74.04,73.95,73.95,80.00,44,0.0082,0.0082,316,240,337,2.392,2.403,75.22,72.77,50.48,54.83,55.04,45,47,87,1.01,54.52,2,2,1,390.03,7,0,0,10,9,0,2,201,200,55.02,56.02,4,4,4.96,0,75.29,75.14,75.14,80.00,44,0.0083,0.0083,200,200,54.97,55.87,0,4,5.10,0,78.20,78.00,78.00,80.00,41,0.0089,0.0089,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:45:00,67.32,68.00,68.00,50,0.0079,0.0079,14.44,1491.94,1,925.51,19.65,47.29,45.15,45.87,22.46,0,10.86,0.01,70.83,45.87,2087.91,85.62,23.02,87.85,0.00,85.14,0,38,0.00,45.41,58.41,708.06,77.13,45.66,79.98,11.87,469,500,161,1.606,1.600,72.84,67.76,52.22,54.74,55.04,52,50,85,1.32,57.41,2.00,1.89,1,314.29,6,3,3,5,5,0,5,455,460,54.94,55.11,6,6,4.29,0,72.26,72.06,72.06,80.00,56,0.0091,0.0091,199,200,54.88,55.54,4,4,5.37,0,74.00,73.93,73.93,80.00,44,0.0082,0.0082,287,240,338,2.415,2.403,75.24,72.85,50.68,54.88,55.04,46,47,88,1.06,54.72,2,2,1,389.52,7,0,0,10,9,0,2,203,200,55.05,56.06,4,4,4.95,0,75.23,75.13,75.13,80.00,44,0.0083,0.0083,199,200,55.06,55.92,0,4,5.14,0,78.16,78.03,78.03,80.00,44,0.0089,0.0089,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:46:00,67.90,68.00,68.00,46,0.0079,0.0079,14.44,1508.62,1,933.02,19.73,47.30,45.19,45.87,24.60,0,14.00,0.00,70.84,45.87,2086.34,85.44,23.17,87.66,0.00,85.12,0,37,0.00,45.43,58.48,714.39,77.23,45.67,79.98,11.89,466,500,163,1.581,1.600,72.81,68.40,52.28,54.77,55.04,51,49,84,1.36,57.77,2.00,1.89,1,316.38,6,3,3,5,5,0,5,453,460,54.92,55.12,7,6,3.44,0,72.26,72.08,72.08,80.00,54,0.0091,0.0091,199,200,54.94,55.54,4,4,4.98,0,73.95,73.90,73.90,80.00,44,0.0082,0.0082,310,240,322,2.306,2.202,75.27,72.95,50.75,54.94,55.04,46,47,88,0.95,54.78,2,2,1,366.38,7,0,0,10,9,0,2,193,200,55.10,56.11,4,4,4.34,0,75.17,75.12,75.12,80.00,44,0.0083,0.0083,196,200,55.03,55.96,0,4,5.12,0,78.11,78.07,78.07,80.00,43,0.0090,0.0090,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:47:00,68.29,68.00,68.00,46,0.0079,0.0079,14.44,1464.80,1,928.54,19.72,47.33,45.23,45.87,39.03,0,14.72,0.00,70.82,45.87,2086.84,84.92,23.27,87.27,0.00,85.11,0,38,0.00,45.47,58.48,719.67,77.01,45.70,79.98,12.03,473,500,173,1.567,1.600,72.83,69.06,52.48,54.83,55.04,50,49,84,1.46,58.13,2.00,1.89,1,317.64,6,3,3,5,5,0,5,466,460,55.07,55.17,6,7,5.05,0,72.22,72.11,72.11,80.00,53,0.0091,0.0091,198,200,55.04,55.57,4,4,3.44,0,73.90,73.88,73.88,80.00,45,0.0082,0.0082,293,240,324,2.248,2.202,75.29,73.04,50.66,54.93,55.04,46,47,88,1.04,54.71,2,2,1,358.76,6,0,0,10,9,0,2,190,200,55.06,56.13,4,4,4.69,0,75.11,75.11,75.11,80.00,44,0.0083,0.0083,203,200,55.03,55.95,0,4,3.85,0,78.07,78.11,78.11,80.00,44,0.0090,0.0090,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:48:00,68.57,68.00,68.00,46,0.0079,0.0079,14.44,1435.83,1,911.85,19.72,47.36,45.27,45.87,27.06,0,15.14,0.00,70.80,45.87,2086.79,84.63,23.26,86.84,0.00,85.11,0,37,0.00,45.51,58.44,691.84,77.72,45.74,79.98,11.95,472,500,173,1.572,1.600,72.79,69.57,52.74,54.95,55.04,50,50,85,1.39,58.47,2.00,1.88,1,324.79,6,3,3,5,5,0,5,465,460,55.20,55.29,6,7,5.11,0,72.21,72.13,72.13,80.00,53,0.0091,0.0091,199,200,55.14,55.65,4,4,4.00,0,73.84,73.85,73.85,80.00,45,0.0082,0.0082,309,240,328,2.224,2.202,75.26,73.15,50.66,54.90,55.04,45,47,88,0.88,54.74,2,2,1,355.80,6,0,0,10,9,0,2,194,200,55.06,56.14,4,4,2.93,0,75.04,75.10,75.10,80.00,44,0.0083,0.0083,202,200,54.98,55.94,0,4,5.05,0,78.01,78.14,78.14,80.00,43,0.0090,0.0090,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,1,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:49:00,68.75,68.00,68.00,46,0.0079,0.0079,14.44,1444.74,1,922.52,19.76,47.40,45.31,45.87,32.51,0,15.33,0.00,70.79,45.87,2087.98,84.79,23.29,86.83,0.00,85.11,0,38,0.00,45.53,58.49,702.54,77.07,45.77,79.98,11.90,474,500,166,1.609,1.600,72.81,69.91,52.99,55.09,55.04,51,50,86,1.39,58.74,2.00,1.89,1,318.80,6,4,3,5,5,0,5,461,460,55.30,55.43,6,6,4.78,0,72.22,72.15,72.15,80.00,54,0.0091,0.0091,198,200,55.27,55.77,4,4,5.35,0,73.80,73.83,73.83,80.00,46,0.0082,0.0082,345,240,326,2.229,2.202,75.26,73.26,50.74,54.90,55.04,46,47,88,1.12,54.83,2,2,1,351.26,6,0,0,10,9,0,2,196,200,55.07,56.13,4,4,4.93,0,74.96,75.10,75.10,80.00,44,0.0083,0.0083,203,200,55.05,55.94,0,4,3.32,0,78.00,78.18,78.18,80.00,43,0.0090,0.0090,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,-1,1.1,0.8701,0,0,0,0,0,1,1,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:50:00,68.86,68.00,68.00,48,0.0079,0.0079,14.44,2673.97,1,929.52,19.76,47.47,44.35,45.87,20.43,0,15.65,0.00,70.79,45.87,2086.68,85.07,23.21,87.93,0.00,85.10,0,38,0.00,45.56,58.44,712.35,76.82,45.81,79.98,11.74,497,500,156,1.613,1.600,72.80,70.10,53.16,55.21,55.04,51,51,87,1.35,58.85,2.00,1.89,1,322.59,6,4,4,5,5,0,5,459,460,55.43,55.55,6,6,5.07,0,72.21,72.17,72.17,80.00,54,0.0091,0.0091,199,200,55.36,55.89,4,4,3.79,0,73.76,73.81,73.81,80.00,47,0.0082,0.0082,325,240,338,2.193,2.202,75.28,73.36,50.86,54.92,55.04,46,47,88,0.91,54.91,2,2,1,345.80,6,0,0,10,9,0,2,204,200,55.13,56.14,4,4,2.89,0,74.93,75.09,75.09,80.00,44,0.0083,0.0083,202,200,55.03,55.95,0,4,4.92,0,78.03,78.21,78.21,80.00,43,0.0090,0.0090,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,-1,1,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,1,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,1,1.1,0.5701,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:51:00,68.70,68.00,68.00,49,0.0079,0.0079,14.44,2711.53,1,923.34,19.87,47.35,43.63,45.87,16.05,0,4.23,0.00,70.76,45.87,2087.82,85.71,23.28,89.36,0.00,85.09,0,38,0.00,44.03,58.47,714.46,76.92,44.72,79.98,11.59,502,500,155,1.593,1.600,72.85,70.07,53.30,55.33,55.04,51,52,87,1.40,58.90,2.00,1.88,1,312.06,6,4,4,5,5,0,5,455,460,55.50,55.66,6,6,4.99,0,72.21,72.19,72.19,80.00,54,0.0091,0.0091,198,200,55.44,56.00,4,4,5.28,0,73.73,73.79,73.79,80.00,48,0.0082,0.0082,362,240,335,2.214,2.202,75.30,73.42,51.02,54.95,55.04,46,47,88,0.95,55.05,2,2,1,349.57,6,0,0,10,9,0,2,204,200,55.13,56.14,4,4,4.82,0,74.89,75.09,75.09,80.00,44,0.0083,0.0083,200,200,55.12,55.98,0,4,2.29,0,78.09,78.25,78.25,80.00,43,0.0090,0.0090,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.7,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:52:00,68.61,68.00,68.00,49,0.0079,0.0079,14.44,34.23,1,932.84,20.38,46.63,45.04,45.87,19.68,0,9.73,0.00,70.78,45.87,2086.96,85.47,23.27,87.87,0.00,85.07,0,38,0.00,43.55,58.45,712.77,73.68,44.14,79.98,11.35,493,500,160,1.604,1.600,72.82,69.94,53.36,55.40,55.04,51,51,87,1.42,58.96,2.00,1.88,1,322.56,6,4,4,5,5,0,5,457,460,55.58,55.73,6,6,3.85,0,72.20,72.21,72.21,80.00,53,0.0092,0.0092,205,200,55.53,56.08,4,4,5.28,0,73.71,73.77,73.77,80.00,48,0.0082,0.0082,317,240,338,2.201,2.202,75.41,73.45,51.14,55.01,55.04,46,48,89,1.05,55.28,2,2,1,355.31,6,0,0,10,9,0,2,203,200,55.20,56.17,4,4,4.79,0,74.92,75.08,75.08,80.00,44,0.0083,0.0083,203,200,55.10,56.02,0,4,5.12,0,78.18,78.28,78.28,80.00,43,0.0090,0.0090,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  16:53:00,68.62,68.00,68.00,50,0.0079,0.0079,14.44,6.72,1,936.45,20.79,46.60,46.39,45.87,11.56,0,0.00,0.00,70.79,45.87,2089.07,83.22,23.23,83.76,0.00,85.08,0,38,0.00,46.37,58.48,716.22,74.30,46.22,79.98,11.13,510,500,157,1.603,1.600,72.82,69.83,53.29,55.41,55.04,51,52,87,1.32,59.11,2.00,1.89,1,315.97,6,4,4,5,5,0,5,456,460,55.47,55.74,6,6,5.11,0,72.18,72.23,72.23,80.00,53,0.0092,0.0092,205,200,55.45,56.09,4,4,3.92,0,73.65,73.75,73.75,80.00,47,0.0082,0.0082,348,240,336,2.191,2.202,75.38,73.46,51.05,55.02,55.04,46,47,88,1.01,55.35,2,2,1,355.02,6,0,0,10,9,0,2,205,200,55.16,56.17,4,4,3.01,0,74.94,75.06,75.06,80.00,44,0.0083,0.0083,203,200,55.11,56.02,0,4,4.99,0,78.26,78.31,78.31,80.00,43,0.0090,0.0090,1,2,-9999,0.0380,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.0,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8701,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.3,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,-0.3,1,1.1,0.4178,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.4178,0,0,1,15,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,0.3,0,1.1,0.4178,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,0.4,0,1.1,0.4178,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0
