date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  07:05:00,343.3,0.32,50,2.49,72.77,0.22,60.34,86.3,78.23,50.4,75.44,0.0159,78.00,68.00,78.82,78.82,0.0102,0.0102,74.05,71.93,71.93,68.13,67.59,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.2,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.2,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.2,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:06:00,341.5,0.32,49,2.47,72.92,0.22,59.96,83.9,78.38,48.1,75.52,0.0159,78.00,68.00,78.83,78.83,0.0102,0.0102,74.05,71.93,71.93,68.13,67.60,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:07:00,341.3,0.32,49,0.00,73.14,0.22,59.86,85.3,78.51,51.1,75.61,0.0159,78.00,68.00,78.85,78.85,0.0102,0.0102,74.09,71.93,71.93,68.13,67.60,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:08:00,336.2,0.32,48,0.00,72.94,0.21,60.15,86.4,78.63,50.6,75.69,0.0159,78.00,68.00,78.86,78.86,0.0102,0.0102,74.12,71.94,71.94,68.14,67.61,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:09:00,323.4,0.32,48,0.00,73.19,0.21,60.17,86.2,78.69,48.5,75.78,0.0160,78.00,68.00,78.87,78.87,0.0102,0.0102,74.11,71.95,71.95,68.14,67.61,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:10:00,322.5,0.32,49,0.00,72.88,0.21,59.99,84.8,78.76,48.1,75.86,0.0160,78.00,68.00,78.89,78.89,0.0102,0.0102,74.10,71.95,71.95,68.14,67.62,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:11:00,321.9,0.32,48,0.00,73.15,0.21,60.36,87.5,78.87,50.9,75.94,0.0160,78.00,68.00,78.90,78.90,0.0102,0.0102,74.07,71.95,71.95,68.15,67.62,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:12:00,321.5,0.31,48,0.00,72.86,0.21,60.54,86.5,78.87,48.2,76.03,0.0160,78.00,68.00,78.92,78.92,0.0102,0.0102,74.08,71.95,71.95,68.15,67.62,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:13:00,319.6,0.32,48,0.00,73.03,0.21,60.13,84.1,78.89,46.7,76.11,0.0160,78.00,68.00,78.93,78.93,0.0102,0.0102,74.04,71.95,71.95,68.15,67.63,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5043,0,0,0,0,-2,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:14:00,322.6,0.32,48,0.00,72.92,0.21,59.88,84.6,78.81,48.3,76.20,0.0160,78.00,68.00,78.95,78.95,0.0102,0.0102,74.04,71.94,71.94,68.15,67.63,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:15:00,321.5,0.32,48,0.00,72.89,0.21,60.20,86.6,78.84,48.9,76.28,0.0160,78.00,68.00,78.96,78.96,0.0102,0.0102,74.02,71.94,71.94,68.15,67.64,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:16:00,321.3,0.32,48,0.00,72.99,0.21,60.13,85.4,78.81,47.5,76.36,0.0160,78.00,68.00,78.97,78.97,0.0102,0.0102,74.01,71.93,71.93,68.16,67.64,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:17:00,320.3,0.32,48,0.00,72.79,0.21,59.90,84.5,78.83,46.3,76.45,0.0160,78.00,68.00,78.99,78.99,0.0102,0.0102,73.99,71.92,71.92,68.16,67.64,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:18:00,321.6,0.32,48,0.00,73.00,0.21,59.78,85.0,78.86,48.9,76.53,0.0161,78.00,68.00,79.00,79.00,0.0102,0.0102,73.98,71.91,71.91,68.16,67.64,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:19:00,320.8,0.32,48,0.00,72.86,0.21,60.23,87.1,78.94,48.6,76.62,0.0161,78.00,68.00,79.01,79.01,0.0102,0.0102,73.97,71.90,71.90,68.16,67.65,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:20:00,322.0,0.32,48,0.00,73.16,0.21,60.11,85.7,79.03,46.8,76.70,0.0161,78.00,68.00,79.03,79.03,0.0102,0.0102,73.98,71.90,71.90,68.16,67.65,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:21:00,323.8,0.32,48,0.00,72.95,0.21,59.82,84.4,79.00,45.9,76.78,0.0161,78.00,68.00,79.04,79.04,0.0103,0.0103,74.01,71.90,71.90,68.16,67.65,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:22:00,322.1,0.32,48,0.00,73.18,0.21,59.93,86.2,79.04,49.2,76.87,0.0161,78.00,68.00,79.05,79.05,0.0103,0.0103,74.02,71.90,71.90,68.16,67.65,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:23:00,322.5,0.31,48,0.00,73.09,0.21,60.25,86.7,79.02,48.0,76.95,0.0161,78.00,68.00,79.06,79.06,0.0103,0.0103,74.06,71.91,71.91,68.16,67.65,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:24:00,322.6,0.32,48,0.00,73.25,0.21,60.09,85.2,79.07,46.5,77.04,0.0161,78.00,68.00,79.08,79.08,0.0103,0.0103,74.07,71.92,71.92,68.17,67.65,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:25:00,323.6,0.31,48,0.00,73.36,0.21,59.91,84.2,79.01,46.4,77.12,0.0161,78.00,68.00,79.09,79.09,0.0103,0.0103,74.12,71.94,71.94,68.17,67.66,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:26:00,324.0,0.31,47,0.00,73.26,0.21,60.13,86.7,79.12,48.9,77.20,0.0161,78.00,68.00,79.10,79.10,0.0103,0.0103,74.15,71.95,71.95,68.17,67.66,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:27:00,323.8,0.32,48,0.00,73.44,0.21,60.29,86.1,79.13,47.6,77.29,0.0162,78.00,68.00,79.11,79.11,0.0103,0.0103,74.18,71.97,71.97,68.17,67.66,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:28:00,323.0,0.32,48,0.00,73.23,0.21,60.12,85.1,79.12,46.1,77.37,0.0162,78.00,68.00,79.12,79.12,0.0103,0.0103,74.20,71.99,71.99,68.18,67.66,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:29:00,323.9,0.32,48,0.00,73.49,0.21,59.85,84.4,79.10,47.1,77.46,0.0162,78.00,68.00,79.14,79.14,0.0103,0.0103,74.21,72.01,72.01,68.18,67.67,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,-2,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:30:00,325.5,0.32,47,0.00,73.27,0.21,60.24,87.2,79.11,49.1,77.54,0.0162,78.00,68.00,79.15,79.15,0.0103,0.0103,74.25,72.03,72.03,68.19,67.67,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:31:00,323.4,0.32,48,0.00,73.54,0.21,60.39,86.2,79.13,47.7,77.62,0.0162,78.00,68.00,79.16,79.16,0.0103,0.0103,74.26,72.04,72.04,68.19,67.67,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:32:00,323.9,0.32,47,0.00,73.40,0.21,60.22,85.0,79.10,46.7,77.71,0.0162,78.00,68.00,79.17,79.17,0.0103,0.0103,74.30,72.06,72.06,68.20,67.68,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:33:00,323.7,0.32,48,0.00,73.51,0.21,60.02,84.6,79.17,47.7,77.79,0.0162,78.00,68.00,79.18,79.18,0.0103,0.0103,74.30,72.08,72.08,68.20,67.68,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.4,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:34:00,325.8,0.32,48,0.00,73.55,0.21,60.50,88.1,79.19,50.5,77.88,0.0162,78.00,68.00,79.20,79.20,0.0103,0.0103,74.34,72.09,72.09,68.21,67.68,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  07:35:00,323.9,0.32,48,0.00,73.57,0.21,60.74,86.9,79.29,49.1,77.96,0.0162,78.00,68.00,79.21,79.21,0.0103,0.0103,74.36,72.11,72.11,68.21,67.69,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.4,0.8775,1,1200,0,0,0,0,0
07/08  07:36:00,323.4,0.32,48,0.00,73.75,0.21,60.63,85.2,79.32,47.6,78.04,0.0162,78.00,68.00,79.22,79.22,0.0103,0.0103,74.40,72.13,72.13,68.22,67.69,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.2,0.8775,1,1200,0,0,0,0,0
07/08  07:37:00,323.2,0.31,48,0.00,73.59,0.21,60.54,85.5,79.35,50.0,78.13,0.0163,78.00,68.00,79.23,79.23,0.0103,0.0103,74.43,72.15,72.15,68.22,67.70,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:38:00,323.9,0.31,48,0.00,73.86,0.21,60.96,87.6,79.33,49.8,78.21,0.0163,78.00,68.00,79.24,79.24,0.0103,0.0103,74.46,72.17,72.17,68.23,67.70,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:39:00,324.5,0.31,48,0.00,73.59,0.21,60.78,85.4,79.26,48.2,78.30,0.0163,78.00,68.00,79.26,79.26,0.0103,0.0103,74.50,72.19,72.19,68.24,67.71,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:40:00,323.6,0.32,47,0.00,73.85,0.21,60.55,84.5,79.26,47.9,78.38,0.0163,78.00,68.00,79.27,79.27,0.0103,0.0103,74.49,72.21,72.21,68.24,67.71,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:41:00,326.1,0.31,48,0.00,73.69,0.21,60.75,87.0,79.22,50.9,78.46,0.0163,78.00,68.00,79.28,79.28,0.0103,0.0103,74.54,72.23,72.23,68.25,67.72,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:42:00,324.2,0.31,48,0.00,73.88,0.21,60.95,86.4,79.22,49.1,78.55,0.0163,78.00,68.00,79.30,79.30,0.0104,0.0104,74.54,72.25,72.25,68.26,67.72,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:43:00,324.6,0.31,48,0.00,73.85,0.21,60.77,84.8,79.15,47.9,78.63,0.0163,78.00,68.00,79.31,79.31,0.0104,0.0104,74.58,72.26,72.26,68.26,67.73,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:44:00,323.7,0.32,48,0.00,73.89,0.21,60.56,84.6,79.25,49.1,78.72,0.0163,78.00,68.00,79.32,79.32,0.0104,0.0104,74.60,72.28,72.28,68.27,67.73,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.5,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:45:00,325.7,0.32,48,0.00,73.98,0.21,60.93,87.5,79.31,50.4,78.80,0.0163,78.00,68.00,79.33,79.33,0.0104,0.0104,74.63,72.30,72.30,68.28,67.74,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:46:00,324.8,0.31,48,0.00,73.83,0.21,60.95,86.1,79.36,49.1,78.88,0.0163,78.00,68.00,79.34,79.34,0.0104,0.0104,74.65,72.32,72.32,68.28,67.75,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5775,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:47:00,324.6,0.32,48,0.00,74.11,0.21,60.77,84.6,79.40,47.6,78.97,0.0163,78.00,68.00,79.36,79.36,0.0104,0.0104,74.66,72.34,72.34,68.29,67.75,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:48:00,324.2,0.32,48,0.00,73.88,0.21,60.65,85.1,79.42,49.8,79.05,0.0163,78.00,68.00,79.37,79.37,0.0104,0.0104,74.69,72.35,72.35,68.30,67.76,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:49:00,325.0,0.32,48,0.00,74.04,0.21,61.13,87.5,79.51,50.1,79.14,0.0164,78.00,68.00,79.38,79.38,0.0104,0.0104,74.71,72.37,72.37,68.31,67.76,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:50:00,324.5,0.31,48,0.00,73.75,0.21,61.05,85.8,79.46,48.7,79.22,0.0164,78.00,68.00,79.39,79.39,0.0104,0.0104,74.72,72.39,72.39,68.31,67.77,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:51:00,322.7,0.32,48,0.00,73.91,0.21,60.79,84.5,79.48,47.2,79.30,0.0164,78.00,68.00,79.41,79.41,0.0104,0.0104,74.69,72.40,72.40,68.32,67.78,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:52:00,324.3,0.31,49,0.00,73.73,0.21,60.77,86.0,79.41,51.0,79.39,0.0164,78.00,68.00,79.42,79.42,0.0104,0.0104,74.70,72.40,72.40,68.33,67.78,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:53:00,322.2,0.32,48,0.00,73.87,0.21,61.15,86.7,79.45,49.2,79.47,0.0164,78.00,68.00,79.43,79.43,0.0104,0.0104,74.67,72.40,72.40,68.33,67.79,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:54:00,323.7,0.31,49,0.00,73.81,0.21,60.97,84.9,79.42,47.8,79.56,0.0164,78.00,68.00,79.44,79.44,0.0104,0.0104,74.68,72.40,72.40,68.34,67.79,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:55:00,321.9,0.32,48,0.00,73.61,0.21,60.74,84.5,79.43,48.7,79.64,0.0164,78.00,68.00,79.45,79.45,0.0104,0.0104,74.66,72.40,72.40,68.34,67.80,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:56:00,323.2,0.31,48,0.00,73.74,0.21,61.07,87.0,79.43,50.6,79.72,0.0164,78.00,68.00,79.46,79.46,0.0104,0.0104,74.63,72.40,72.40,68.35,67.80,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:57:00,321.2,0.32,47,0.00,73.44,0.21,61.09,85.9,79.42,48.7,79.81,0.0164,78.00,68.00,79.47,79.47,0.0105,0.0105,74.60,72.39,72.39,68.35,67.81,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:58:00,320.6,0.32,48,0.00,73.70,0.21,60.87,84.6,79.51,47.4,79.89,0.0164,78.00,68.00,79.49,79.49,0.0105,0.0105,74.56,72.38,72.38,68.35,67.81,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:59:00,320.7,0.32,48,0.00,73.40,0.21,60.84,85.9,79.49,51.0,79.98,0.0164,78.00,68.00,79.50,79.50,0.0105,0.0105,74.56,72.36,72.36,68.36,67.82,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:00:00,320.1,0.32,48,0.00,73.68,0.21,61.28,86.9,79.60,49.6,80.06,0.0164,78.00,68.00,79.51,79.51,0.0105,0.0105,74.52,72.35,72.35,68.36,67.82,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:01:00,320.9,0.32,47,0.00,73.44,0.21,61.14,85.3,79.59,48.0,80.14,0.0165,78.00,68.00,79.52,79.52,0.0105,0.0105,74.53,72.34,72.34,68.36,67.82,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,-0.1,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:02:00,319.5,0.32,48,0.00,73.58,0.21,60.82,84.1,79.64,48.2,80.22,0.0165,78.00,68.00,79.53,79.53,0.0105,0.0105,74.50,72.33,72.33,68.36,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:03:00,321.9,0.31,49,0.00,73.36,0.21,61.11,87.2,79.59,50.6,80.30,0.0165,78.00,68.00,79.54,79.54,0.0105,0.0105,74.50,72.32,72.32,68.36,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:04:00,319.4,0.32,48,0.00,73.42,0.21,61.17,86.1,79.62,48.8,80.38,0.0165,78.00,68.00,79.55,79.55,0.0105,0.0105,74.46,72.31,72.31,68.36,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  08:05:00,319.9,0.31,48,0.00,73.46,0.21,60.94,84.5,79.59,47.5,80.47,0.0165,78.00,68.00,79.56,79.56,0.0105,0.0105,74.45,72.30,72.30,68.37,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,-1,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:06:00,318.7,0.32,48,0.00,73.38,0.21,60.85,85.4,79.63,50.4,80.55,0.0165,78.00,68.00,79.58,79.58,0.0105,0.0105,74.43,72.29,72.29,68.37,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:07:00,320.0,0.32,48,0.00,73.54,0.21,61.30,87.4,79.66,49.8,80.63,0.0166,78.00,68.00,79.59,79.59,0.0105,0.0105,74.42,72.28,72.28,68.37,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:08:00,319.4,0.32,48,0.00,73.24,0.21,61.14,85.4,79.63,47.9,80.71,0.0166,78.00,68.00,79.60,79.60,0.0105,0.0105,74.41,72.27,72.27,68.37,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:09:00,318.9,0.31,48,0.00,73.46,0.21,60.83,84.3,79.64,47.5,80.79,0.0166,78.00,68.00,79.61,79.61,0.0105,0.0105,74.39,72.26,72.26,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:10:00,318.9,0.32,48,0.00,73.18,0.21,61.01,86.6,79.63,50.9,80.87,0.0166,78.00,68.00,79.62,79.62,0.0105,0.0105,74.39,72.25,72.25,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:11:00,317.8,0.32,48,0.00,73.47,0.21,61.33,86.7,79.72,49.4,80.95,0.0166,78.00,68.00,79.63,79.63,0.0105,0.0105,74.36,72.24,72.24,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:12:00,318.7,0.32,47,0.00,73.23,0.21,61.14,85.1,79.68,47.8,81.03,0.0166,78.00,68.00,79.64,79.64,0.0105,0.0105,74.38,72.23,72.23,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:13:00,317.3,0.32,48,0.00,73.40,0.21,60.93,84.7,79.75,49.6,81.11,0.0167,78.00,68.00,79.65,79.65,0.0105,0.0105,74.36,72.23,72.23,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:14:00,319.0,0.32,48,0.00,73.30,0.21,61.37,87.6,79.72,50.2,81.19,0.0167,78.00,68.00,79.66,79.66,0.0106,0.0106,74.38,72.22,72.22,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:15:00,317.6,0.31,49,0.00,73.27,0.21,61.24,85.8,79.71,48.0,81.28,0.0167,78.00,68.00,79.68,79.68,0.0106,0.0106,74.35,72.22,72.22,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:16:00,318.5,0.32,47,0.00,73.32,0.21,60.73,83.1,79.61,45.4,81.36,0.0167,78.00,68.00,79.69,79.69,0.0106,0.0106,74.34,72.21,72.21,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:17:00,318.1,0.32,48,0.00,73.20,0.21,60.50,84.2,79.60,48.3,81.44,0.0167,78.00,68.00,79.70,79.70,0.0106,0.0106,74.32,72.21,72.21,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:18:00,319.1,0.32,48,0.00,73.39,0.21,60.82,86.2,79.60,47.5,81.52,0.0167,78.00,68.00,79.71,79.71,0.0106,0.0106,74.31,72.20,72.20,68.36,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:19:00,319.6,0.32,48,0.00,73.16,0.21,60.60,84.5,79.54,46.2,81.60,0.0168,78.00,68.00,79.72,79.72,0.0106,0.0106,74.30,72.19,72.19,68.35,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:20:00,319.1,0.32,48,0.00,73.40,0.21,60.39,84.0,79.55,45.5,81.68,0.0168,78.00,68.00,79.72,79.72,0.0106,0.0106,74.28,72.18,72.18,68.35,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.9,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:21:00,319.5,0.31,48,0.00,73.05,0.21,60.39,85.8,79.48,48.7,81.76,0.0168,78.00,68.00,79.73,79.73,0.0105,0.0105,74.28,72.17,72.17,68.35,67.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:22:00,318.3,0.31,48,0.00,73.28,0.21,60.67,86.4,79.50,47.5,81.84,0.0168,78.00,68.00,79.74,79.74,0.0105,0.0105,74.24,72.16,72.16,68.35,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:23:00,320.6,0.32,48,0.00,73.04,0.21,60.57,85.5,79.43,47.0,81.92,0.0168,78.00,68.00,79.75,79.75,0.0105,0.0105,74.25,72.15,72.15,68.35,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:24:00,318.2,0.32,48,0.00,73.19,0.21,60.38,84.5,79.45,46.1,82.00,0.0168,78.00,68.00,79.76,79.76,0.0105,0.0105,74.21,72.14,72.14,68.34,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:25:00,319.7,0.32,48,0.00,73.10,0.21,60.61,87.4,79.43,51.9,82.09,0.0169,78.00,68.00,79.76,79.76,0.0105,0.0105,74.23,72.13,72.13,68.34,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:26:00,317.3,0.32,48,0.00,73.12,0.21,61.18,87.9,79.49,50.3,82.17,0.0169,78.00,68.00,79.77,79.77,0.0105,0.0105,74.20,72.12,72.12,68.34,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  08:27:00,316.8,0.32,48,0.00,73.20,0.21,61.09,85.9,79.48,48.6,82.25,0.0169,78.00,68.00,79.78,79.78,0.0105,0.0105,74.21,72.12,72.12,68.34,67.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,-0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.3,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.8,0,1.1,0.8775,1,1200,0,0,0,0,0
