date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  12:38:00,831.9,0.32,75,3.71,79.32,0.33,60.09,83.6,80.27,45.9,95.29,0.0152,78.00,68.00,79.95,79.95,0.0098,0.0098,81.21,77.43,77.43,70.73,69.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  12:39:00,831.2,0.32,76,3.73,78.75,0.33,60.50,86.0,80.33,47.3,95.32,0.0152,78.00,68.00,79.95,79.95,0.0098,0.0098,81.21,77.44,77.44,70.75,69.86,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.4,0.8775,1,1200,0,0,0,0,0
07/08  12:40:00,831.4,0.32,75,3.70,79.15,0.33,60.42,84.1,80.36,45.0,95.36,0.0152,78.00,68.00,79.95,79.95,0.0099,0.0099,81.15,77.44,77.44,70.77,69.88,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.2,0.8775,1,1200,0,0,0,0,0
07/08  12:41:00,833.3,0.32,75,3.72,78.74,0.33,60.15,83.7,80.42,46.1,95.40,0.0152,78.00,68.00,79.96,79.96,0.0099,0.0099,81.17,77.44,77.44,70.78,69.89,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:42:00,834.3,0.32,75,3.72,79.13,0.33,60.65,85.7,80.49,46.9,95.43,0.0152,78.00,68.00,79.96,79.96,0.0099,0.0099,81.13,77.44,77.44,70.80,69.91,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:43:00,857.4,0.31,75,3.68,78.74,0.33,60.21,82.9,80.46,44.1,95.47,0.0152,78.00,68.00,79.96,79.96,0.0099,0.0099,81.18,77.44,77.44,70.81,69.92,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:44:00,853.6,0.31,75,3.69,79.12,0.33,59.76,82.9,80.37,45.2,95.50,0.0152,78.00,68.00,79.97,79.97,0.0099,0.0099,81.18,77.45,77.45,70.83,69.94,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:45:00,855.7,0.32,75,3.69,78.81,0.33,60.16,84.9,80.33,45.7,95.54,0.0152,78.00,68.00,79.97,79.97,0.0099,0.0099,81.22,77.46,77.46,70.84,69.95,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:46:00,867.5,0.32,77,3.78,79.22,0.34,60.07,83.9,80.24,44.1,95.58,0.0152,78.00,68.00,79.97,79.97,0.0099,0.0099,81.22,77.47,77.47,70.86,69.97,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:47:00,868.8,0.31,77,3.78,78.81,0.34,59.82,83.2,80.18,44.6,95.61,0.0152,78.00,68.00,79.97,79.97,0.0099,0.0099,81.26,77.49,77.49,70.87,69.98,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:48:00,865.0,0.32,76,3.76,79.15,0.34,60.22,85.5,80.06,46.3,95.65,0.0152,78.00,68.00,79.97,79.97,0.0099,0.0099,81.25,77.50,77.50,70.88,69.99,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:49:00,869.5,0.32,76,3.76,78.76,0.34,60.08,84.1,79.95,45.0,95.68,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.27,77.51,77.51,70.90,70.00,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:50:00,866.8,0.31,76,3.76,79.12,0.34,59.73,83.0,79.90,44.2,95.72,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.24,77.52,77.52,70.91,70.02,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:51:00,868.7,0.31,77,3.78,78.74,0.34,60.06,85.4,80.01,46.7,95.76,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.27,77.53,77.53,70.92,70.03,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8775,1,1200,0,0,0,1,1
07/08  12:52:00,867.8,0.32,77,3.78,79.16,0.34,60.15,84.5,80.06,45.3,95.79,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.25,77.54,77.54,70.93,70.04,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:53:00,869.3,0.32,76,3.77,78.86,0.33,59.85,83.1,80.07,43.9,95.83,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.29,77.54,77.54,70.94,70.05,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:54:00,867.0,0.32,76,3.77,79.14,0.34,59.97,85.0,80.10,46.7,95.86,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.28,77.55,77.55,70.95,70.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:55:00,869.8,0.32,76,3.77,78.81,0.34,60.17,84.7,80.08,45.6,95.90,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.30,77.56,77.56,70.97,70.07,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:56:00,865.8,0.32,76,3.76,79.11,0.34,59.89,83.1,80.09,43.9,95.94,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.27,77.57,77.57,70.98,70.08,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:57:00,870.3,0.31,77,3.78,78.87,0.34,59.97,84.9,80.13,46.6,95.97,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.32,77.58,77.58,70.99,70.09,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:58:00,866.9,0.32,77,3.81,79.14,0.34,60.24,84.6,80.17,45.1,96.01,0.0151,78.00,68.00,79.97,79.97,0.0099,0.0099,81.29,77.59,77.59,71.00,70.10,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  12:59:00,869.2,0.32,76,3.75,78.87,0.34,59.94,83.4,80.11,44.1,96.04,0.0151,78.00,68.00,79.98,79.98,0.0099,0.0099,81.33,77.59,77.59,71.00,70.11,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:00:00,868.0,0.32,76,3.77,79.07,0.34,59.79,84.1,80.07,46.1,96.08,0.0151,78.00,68.00,79.98,79.98,0.0099,0.0099,81.31,77.60,77.60,71.01,70.12,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:01:00,868.7,0.32,76,3.76,78.84,0.34,60.19,85.1,80.04,45.8,96.09,0.0151,78.00,68.00,79.98,79.98,0.0099,0.0099,81.32,77.61,77.61,71.02,70.13,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:02:00,865.5,0.32,76,3.76,79.06,0.34,60.02,83.8,80.06,44.5,96.11,0.0151,78.00,68.00,79.98,79.98,0.0099,0.0099,81.30,77.61,77.61,71.03,70.14,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:03:00,870.8,0.32,76,3.78,78.88,0.34,59.81,84.1,80.01,49.0,96.13,0.0151,78.00,68.00,79.98,79.98,0.0099,0.0099,81.33,77.61,77.61,71.04,70.15,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:04:00,864.2,0.32,77,3.80,79.11,0.34,61.22,89.1,79.55,51.1,96.14,0.0151,78.00,68.00,79.98,79.98,0.0099,0.0099,81.32,77.62,77.62,71.05,70.16,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:05:00,876.6,0.32,77,3.80,78.89,0.34,60.93,84.9,78.98,49.2,96.16,0.0151,78.00,68.00,79.99,79.99,0.0099,0.0099,81.35,77.63,77.63,71.05,70.17,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:06:00,889.6,0.32,77,3.79,79.10,0.34,60.07,82.2,78.60,46.4,96.17,0.0151,78.00,68.00,79.99,79.99,0.0099,0.0099,81.38,77.64,77.64,71.06,70.17,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:07:00,900.2,0.32,76,3.77,78.93,0.34,59.33,81.9,78.75,46.1,96.18,0.0151,78.00,68.00,80.00,80.00,0.0099,0.0099,81.45,77.66,77.66,71.07,70.18,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:08:00,908.3,0.32,78,3.85,79.18,0.34,59.33,82.8,79.18,44.5,96.20,0.0151,78.00,68.00,80.00,80.00,0.0099,0.0099,81.44,77.68,77.68,71.08,70.19,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:09:00,910.8,0.31,78,3.83,79.06,0.34,59.14,82.6,79.57,43.1,96.22,0.0151,78.00,68.00,79.99,79.99,0.0099,0.0099,81.47,77.70,77.70,71.09,70.20,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,-1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:10:00,908.2,0.32,78,3.86,79.18,0.34,59.14,83.7,80.00,44.3,96.23,0.0151,78.00,68.00,79.99,79.99,0.0099,0.0099,81.46,77.71,77.71,71.10,70.20,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:11:00,910.6,0.32,78,3.87,79.06,0.34,59.57,85.0,80.31,43.9,96.25,0.0151,78.00,68.00,79.98,79.98,0.0098,0.0098,81.49,77.73,77.73,71.11,70.21,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.4243,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:12:00,906.8,0.32,78,3.86,79.25,0.34,59.55,83.8,80.65,42.1,96.26,0.0151,78.00,68.00,79.97,79.97,0.0098,0.0098,81.49,77.74,77.74,71.11,70.22,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.8,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:13:00,911.6,0.31,78,3.87,79.13,0.34,59.41,83.3,80.80,41.4,96.27,0.0151,78.00,68.00,79.97,79.97,0.0098,0.0098,81.53,77.75,77.75,71.12,70.23,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.3,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:14:00,909.1,0.32,78,3.86,79.21,0.34,59.67,84.9,81.03,43.3,96.29,0.0151,78.00,68.00,79.97,79.97,0.0098,0.0098,81.53,77.77,77.77,71.13,70.24,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:15:00,911.9,0.32,78,3.86,79.16,0.34,59.86,84.4,81.07,42.1,96.31,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.55,77.78,77.78,71.14,70.24,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:16:00,906.2,0.32,78,3.86,79.18,0.34,59.67,83.1,81.03,40.9,96.32,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.55,77.79,77.79,71.15,70.25,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:17:00,912.0,0.32,78,3.84,79.30,0.34,59.51,83.1,80.85,41.9,96.34,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.59,77.81,77.81,71.15,70.26,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:18:00,906.4,0.32,78,3.86,79.24,0.34,60.07,85.5,80.75,43.8,96.35,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.60,77.82,77.82,71.16,70.27,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:19:00,911.5,0.32,79,3.89,79.35,0.34,59.98,83.8,80.53,42.6,96.36,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.63,77.84,77.84,71.17,70.27,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:20:00,907.1,0.32,78,3.86,79.26,0.34,59.66,82.8,80.38,42.0,96.38,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.64,77.85,77.85,71.18,70.28,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:21:00,912.0,0.32,78,3.87,79.40,0.34,59.82,84.7,80.22,44.7,96.39,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.67,77.87,77.87,71.19,70.29,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:22:00,909.0,0.32,78,3.86,79.29,0.34,59.95,84.1,80.16,43.9,96.41,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.68,77.88,77.88,71.19,70.29,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:23:00,910.9,0.32,78,3.87,79.45,0.34,59.67,82.9,80.02,43.1,96.43,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.71,77.90,77.90,71.20,70.30,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:24:00,909.1,0.32,78,3.84,79.28,0.34,59.68,84.0,80.01,45.4,96.44,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.72,77.91,77.91,71.21,70.31,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:25:00,910.7,0.32,78,3.87,79.56,0.34,60.19,85.6,79.93,46.1,96.45,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.73,77.92,77.92,71.22,70.32,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:26:00,908.5,0.32,78,3.84,79.29,0.34,60.04,83.8,79.95,44.5,96.47,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.74,77.94,77.94,71.23,70.32,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:27:00,913.2,0.32,78,3.87,79.63,0.34,59.94,84.4,79.91,46.7,96.49,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.77,77.95,77.95,71.23,70.33,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:28:00,909.2,0.32,78,3.85,79.38,0.34,60.26,84.8,79.95,45.9,96.50,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.79,77.97,77.97,71.24,70.34,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.2,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:29:00,912.0,0.32,78,3.85,79.63,0.34,60.02,83.5,79.90,44.7,96.52,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.81,77.98,77.98,71.25,70.35,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:30:00,910.4,0.32,78,3.86,79.32,0.34,59.82,83.6,79.91,45.8,96.53,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.82,78.00,78.00,71.26,70.35,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:31:00,923.7,0.32,78,3.86,79.65,0.34,60.21,85.1,79.89,46.3,96.54,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,81.83,78.01,78.01,71.26,70.36,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:32:00,935.0,0.31,78,3.86,79.44,0.34,59.84,83.0,79.95,44.6,96.56,0.0151,78.00,68.00,79.97,79.97,0.0098,0.0098,81.88,78.03,78.03,71.27,70.37,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:33:00,939.9,0.32,78,3.86,79.81,0.34,59.58,82.8,79.93,45.3,96.58,0.0151,78.00,68.00,79.97,79.97,0.0098,0.0098,81.94,78.05,78.05,71.28,70.37,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:34:00,943.6,0.32,79,3.92,79.56,0.34,60.08,85.4,80.02,46.6,96.59,0.0151,78.00,68.00,79.97,79.97,0.0098,0.0098,81.98,78.08,78.08,71.29,70.38,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:35:00,951.5,0.32,80,3.93,79.83,0.35,60.07,84.1,79.97,44.8,96.61,0.0151,78.00,68.00,79.97,79.97,0.0098,0.0098,82.02,78.10,78.10,71.30,70.39,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:36:00,949.8,0.32,79,3.92,79.59,0.35,59.77,83.3,79.99,44.9,96.62,0.0151,78.00,68.00,79.97,79.97,0.0098,0.0098,82.06,78.13,78.13,71.31,70.40,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:37:00,951.7,0.32,80,3.92,79.91,0.35,60.16,85.4,79.94,46.5,96.63,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.09,78.16,78.16,71.32,70.40,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:38:00,950.7,0.31,80,3.93,79.66,0.35,60.14,84.0,80.00,45.0,96.65,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.12,78.19,78.19,71.33,70.41,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:39:00,953.9,0.32,79,3.92,80.02,0.35,59.83,83.0,79.95,44.9,96.66,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.16,78.21,78.21,71.34,70.42,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,1,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:40:00,949.8,0.32,80,3.94,79.75,0.35,60.24,85.4,79.99,46.8,96.68,0.0152,78.00,68.00,79.96,79.96,0.0098,0.0098,82.19,78.24,78.24,71.35,70.43,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:41:00,954.5,0.32,80,3.93,80.05,0.35,60.12,84.0,79.93,45.4,96.70,0.0152,78.00,68.00,79.96,79.96,0.0098,0.0098,82.21,78.26,78.26,71.36,70.44,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:42:00,951.4,0.32,79,3.91,79.76,0.35,59.82,82.9,79.98,44.9,96.71,0.0152,78.00,68.00,79.96,79.96,0.0098,0.0098,82.24,78.29,78.29,71.37,70.45,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:43:00,952.7,0.31,80,3.94,80.16,0.35,60.25,85.1,80.00,46.6,96.72,0.0152,78.00,68.00,79.96,79.96,0.0098,0.0098,82.27,78.31,78.31,71.38,70.46,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:44:00,953.0,0.32,80,3.93,79.91,0.35,60.24,84.1,80.09,45.4,96.74,0.0152,78.00,68.00,79.96,79.96,0.0098,0.0098,82.30,78.33,78.33,71.39,70.46,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:45:00,955.2,0.32,80,3.93,80.15,0.35,59.95,82.9,80.05,44.7,96.76,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.34,78.35,78.35,71.40,70.47,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:46:00,950.0,0.32,80,3.94,79.79,0.35,60.33,85.2,80.11,46.8,96.77,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.35,78.37,78.37,71.41,70.48,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:47:00,953.8,0.32,80,3.94,80.10,0.35,60.28,84.1,80.05,45.4,96.79,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.34,78.39,78.39,71.42,70.49,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:48:00,952.0,0.32,79,3.92,79.72,0.35,59.94,82.9,80.05,44.4,96.80,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.34,78.40,78.40,71.43,70.50,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:49:00,979.1,0.32,80,3.94,80.14,0.35,60.05,84.5,80.03,46.9,96.81,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.36,78.41,78.41,71.44,70.51,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:50:00,979.6,0.32,80,3.93,79.72,0.35,60.07,84.0,80.06,45.8,96.83,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.40,78.43,78.43,71.45,70.52,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:51:00,980.3,0.32,79,3.91,80.14,0.35,59.71,82.7,79.99,44.2,96.84,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.42,78.44,78.44,71.46,70.53,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:52:00,979.7,0.32,80,3.93,79.76,0.35,59.92,84.9,80.03,47.0,96.86,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.45,78.46,78.46,71.47,70.53,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:53:00,982.8,0.32,79,3.91,80.25,0.35,60.05,84.4,80.03,45.6,96.88,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.46,78.48,78.48,71.48,70.54,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:54:00,979.8,0.32,79,3.91,79.85,0.35,59.76,82.9,80.09,44.1,96.89,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.50,78.50,78.50,71.49,70.55,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:55:00,990.1,0.32,81,4.01,80.28,0.35,59.98,84.9,80.10,46.9,96.90,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.52,78.52,78.52,71.50,70.56,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,1,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:56:00,995.4,0.32,81,4.02,79.89,0.36,60.10,84.2,80.16,44.7,96.92,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.54,78.54,78.54,71.51,70.57,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:57:00,994.9,0.32,81,4.01,80.32,0.36,59.81,82.8,80.09,43.2,96.94,0.0152,78.00,68.00,79.97,79.97,0.0098,0.0098,82.55,78.56,78.56,71.52,70.58,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:58:00,995.0,0.32,81,4.02,79.88,0.36,59.87,84.4,80.11,45.6,96.95,0.0152,78.00,68.00,79.96,79.96,0.0098,0.0098,82.57,78.58,78.58,71.53,70.59,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  13:59:00,996.8,0.32,82,4.02,80.29,0.36,60.02,84.2,80.05,44.7,96.97,0.0152,78.00,68.00,79.96,79.96,0.0098,0.0098,82.56,78.59,78.59,71.54,70.60,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:00:00,992.9,0.32,81,4.00,79.85,0.36,59.81,83.2,80.05,43.6,96.98,0.0152,78.00,68.00,79.96,79.96,0.0098,0.0098,82.57,78.60,78.60,71.55,70.60,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
