date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  14:01:00,997.9,0.32,82,4.02,80.22,0.36,59.60,83.5,79.97,44.8,97.00,0.0151,78.00,68.00,79.96,79.96,0.0098,0.0098,82.57,78.61,78.61,71.56,70.61,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:02:00,993.7,0.32,81,4.01,79.82,0.36,59.97,84.8,80.01,45.3,97.02,0.0151,78.00,68.00,79.95,79.95,0.0098,0.0098,82.57,78.62,78.62,71.56,70.62,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:03:00,996.3,0.32,81,4.00,80.30,0.36,59.79,83.2,79.97,43.6,97.03,0.0151,78.00,68.00,79.95,79.95,0.0098,0.0098,82.56,78.62,78.62,71.57,70.63,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:04:00,995.5,0.32,81,3.99,79.88,0.36,59.60,82.9,80.01,43.9,97.05,0.0151,78.00,68.00,79.95,79.95,0.0098,0.0098,82.59,78.63,78.63,71.58,70.64,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:05:00,995.6,0.31,81,4.00,80.33,0.36,59.97,84.9,79.99,45.4,97.07,0.0151,78.00,68.00,79.95,79.95,0.0098,0.0098,82.58,78.63,78.63,71.59,70.64,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:06:00,995.4,0.32,81,4.01,79.95,0.36,59.94,83.7,80.04,44.0,97.09,0.0151,78.00,68.00,79.94,79.94,0.0098,0.0098,82.61,78.64,78.64,71.59,70.65,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:07:00,997.4,0.32,81,3.97,80.37,0.36,59.67,82.7,79.98,43.2,97.11,0.0150,78.00,68.00,79.94,79.94,0.0098,0.0098,82.61,78.65,78.65,71.60,70.66,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:08:00,996.6,0.32,81,4.01,79.92,0.36,59.92,84.9,80.02,45.8,97.12,0.0150,78.00,68.00,79.94,79.94,0.0097,0.0097,82.64,78.66,78.66,71.61,70.66,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:09:00,998.1,0.32,81,4.00,80.37,0.36,59.95,84.0,79.95,44.4,97.14,0.0150,78.00,68.00,79.94,79.94,0.0097,0.0097,82.63,78.66,78.66,71.62,70.67,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:10:00,995.6,0.32,81,3.99,79.89,0.36,59.70,83.1,79.97,43.6,97.16,0.0150,78.00,68.00,79.94,79.94,0.0097,0.0097,82.65,78.67,78.67,71.62,70.68,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:11:00,998.0,0.32,81,4.00,80.31,0.36,59.66,84.2,79.92,45.6,97.18,0.0150,78.00,68.00,79.94,79.94,0.0097,0.0097,82.64,78.68,78.68,71.63,70.68,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,0,1.1,0.4975,0,0,1,15,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:12:00,996.5,0.32,81,4.01,79.94,0.36,59.93,84.5,79.95,45.0,97.20,0.0149,78.00,68.00,79.93,79.93,0.0097,0.0097,82.65,78.69,78.69,71.64,70.69,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.3,-1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:13:00,996.8,0.32,81,4.01,80.39,0.36,59.79,83.4,79.93,43.8,97.21,0.0149,78.00,68.00,79.93,79.93,0.0097,0.0097,82.64,78.69,78.69,71.64,70.70,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:14:00,998.0,0.31,81,4.02,79.93,0.36,59.61,83.3,79.98,44.6,97.23,0.0149,78.00,68.00,79.93,79.93,0.0097,0.0097,82.67,78.70,78.70,71.65,70.70,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:15:00,996.2,0.31,81,4.00,80.40,0.36,60.00,84.8,79.97,45.3,97.25,0.0149,78.00,68.00,79.93,79.93,0.0097,0.0097,82.65,78.70,78.70,71.65,70.71,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:16:00,996.0,0.32,81,4.00,79.95,0.36,59.88,83.7,80.00,44.1,97.27,0.0149,78.00,68.00,79.93,79.93,0.0097,0.0097,82.68,78.71,78.71,71.66,70.71,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:17:00,1024.1,0.32,81,4.01,80.39,0.36,59.49,82.3,79.95,43.6,97.29,0.0149,78.00,68.00,79.93,79.93,0.0097,0.0097,82.69,78.71,78.71,71.67,70.72,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,-1,1,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:18:00,1023.4,0.31,82,4.02,80.03,0.36,59.72,84.5,80.00,45.6,97.30,0.0148,78.00,68.00,79.93,79.93,0.0097,0.0097,82.75,78.73,78.73,71.67,70.73,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:19:00,1026.6,0.32,81,4.01,80.52,0.36,59.71,83.7,79.96,44.4,97.32,0.0148,78.00,68.00,79.93,79.93,0.0097,0.0097,82.78,78.75,78.75,71.68,70.73,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:20:00,1025.5,0.32,81,4.01,80.07,0.36,59.44,82.8,79.96,43.4,97.34,0.0148,78.00,68.00,79.92,79.92,0.0097,0.0097,82.83,78.77,78.77,71.69,70.74,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:21:00,1028.1,0.32,81,4.00,80.52,0.36,59.50,84.4,79.91,45.7,97.36,0.0148,78.00,68.00,79.92,79.92,0.0097,0.0097,82.84,78.79,78.79,71.69,70.74,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:22:00,1027.9,0.32,81,3.99,80.05,0.36,59.67,84.2,79.94,44.5,97.38,0.0148,78.00,68.00,79.92,79.92,0.0097,0.0097,82.86,78.81,78.81,71.70,70.75,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,-1,1.1,0.4975,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:23:00,1027.3,0.32,81,3.98,80.55,0.36,59.43,83.1,79.89,43.4,97.39,0.0147,78.00,68.00,79.92,79.92,0.0097,0.0097,82.87,78.83,78.83,71.71,70.76,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:24:00,1029.6,0.32,81,4.01,80.16,0.36,59.40,84.0,79.96,45.3,97.41,0.0147,78.00,68.00,79.92,79.92,0.0097,0.0097,82.91,78.85,78.85,71.72,70.76,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:25:00,1029.5,0.32,81,4.01,80.61,0.36,59.74,84.6,79.93,45.0,97.43,0.0147,78.00,68.00,79.91,79.91,0.0097,0.0097,82.91,78.86,78.86,71.72,70.77,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:26:00,1028.3,0.32,81,4.00,80.21,0.36,59.58,83.3,79.94,43.6,97.45,0.0147,78.00,68.00,79.91,79.91,0.0097,0.0097,82.95,78.88,78.88,71.73,70.77,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:27:00,1042.9,0.32,83,4.08,80.63,0.36,59.46,83.8,79.91,44.7,97.47,0.0147,78.00,68.00,79.91,79.91,0.0097,0.0097,82.95,78.89,78.89,71.74,70.78,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:28:00,1042.5,0.32,82,4.05,80.24,0.36,59.89,84.8,79.97,45.0,97.48,0.0147,78.00,68.00,79.91,79.91,0.0097,0.0097,82.99,78.91,78.91,71.75,70.79,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:29:00,1041.2,0.32,82,4.06,80.76,0.36,59.80,83.5,79.94,43.8,97.50,0.0146,78.00,68.00,79.91,79.91,0.0097,0.0097,83.00,78.93,78.93,71.75,70.79,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:30:00,1043.8,0.31,83,4.08,80.34,0.36,59.58,82.9,79.99,43.5,97.52,0.0146,78.00,68.00,79.91,79.91,0.0097,0.0097,83.05,78.94,78.94,71.76,70.80,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,-0.0,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:31:00,1042.6,0.31,83,4.09,80.79,0.36,59.87,85.0,79.95,45.6,97.54,0.0146,78.00,68.00,79.90,79.90,0.0097,0.0097,83.06,78.96,78.96,71.77,70.81,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:32:00,1043.9,0.31,83,4.09,80.31,0.36,59.81,83.7,79.95,44.1,97.56,0.0146,78.00,68.00,79.90,79.90,0.0097,0.0097,83.09,78.98,78.98,71.78,70.81,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:33:00,1042.7,0.31,83,4.07,80.83,0.37,59.59,82.9,79.99,43.2,97.57,0.0146,78.00,68.00,79.90,79.90,0.0097,0.0097,83.09,78.99,78.99,71.79,70.82,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:34:00,1044.4,0.31,83,4.09,80.41,0.37,59.85,84.7,80.11,45.5,97.59,0.0145,78.00,68.00,79.90,79.90,0.0097,0.0097,83.13,79.01,79.01,71.79,70.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,-1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:35:00,1045.4,0.31,83,4.10,80.89,0.36,59.96,84.0,80.13,44.3,97.61,0.0145,78.00,68.00,79.89,79.89,0.0097,0.0097,83.13,79.03,79.03,71.80,70.83,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:36:00,1043.8,0.31,83,4.08,80.48,0.36,59.79,83.0,80.20,43.1,97.63,0.0145,78.00,68.00,79.89,79.89,0.0097,0.0097,83.17,79.04,79.04,71.81,70.84,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:37:00,1046.0,0.32,83,4.10,80.91,0.36,59.66,83.4,80.17,44.3,97.65,0.0145,78.00,68.00,79.89,79.89,0.0097,0.0097,83.18,79.06,79.06,71.82,70.85,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:38:00,1044.1,0.31,83,4.09,80.49,0.37,60.04,84.7,80.22,44.7,97.66,0.0145,78.00,68.00,79.89,79.89,0.0097,0.0097,83.21,79.08,79.08,71.83,70.86,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:39:00,1044.5,0.32,82,4.06,80.94,0.36,59.89,83.4,80.16,43.5,97.68,0.0144,78.00,68.00,79.89,79.89,0.0097,0.0097,83.21,79.09,79.09,71.83,70.86,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:40:00,1045.3,0.32,83,4.08,80.53,0.36,59.63,82.8,80.16,43.0,97.70,0.0144,78.00,68.00,79.89,79.89,0.0097,0.0097,83.24,79.11,79.11,71.84,70.87,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,0,-1,1,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:41:00,1045.2,0.32,83,4.09,80.97,0.36,59.88,84.6,80.10,45.2,97.72,0.0144,78.00,68.00,79.89,79.89,0.0097,0.0097,83.24,79.12,79.12,71.85,70.88,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:42:00,1046.0,0.31,83,4.09,80.52,0.36,59.94,83.8,80.11,43.9,97.74,0.0144,78.00,68.00,79.89,79.89,0.0097,0.0097,83.26,79.14,79.14,71.86,70.88,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:43:00,1045.0,0.32,82,4.05,81.03,0.36,59.67,82.7,80.04,43.0,97.75,0.0144,78.00,68.00,79.89,79.89,0.0097,0.0097,83.26,79.15,79.15,71.87,70.89,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:44:00,1046.6,0.31,83,4.09,80.57,0.36,59.79,84.3,80.04,45.5,97.77,0.0144,78.00,68.00,79.89,79.89,0.0097,0.0097,83.30,79.16,79.16,71.87,70.90,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:45:00,1046.5,0.31,82,4.06,81.00,0.36,60.00,84.2,80.00,44.7,97.79,0.0143,78.00,68.00,79.89,79.89,0.0097,0.0097,83.28,79.17,79.17,71.88,70.90,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:46:00,1046.3,0.31,82,4.06,80.59,0.36,59.72,82.9,79.98,43.3,97.81,0.0143,78.00,68.00,79.89,79.89,0.0097,0.0097,83.32,79.18,79.18,71.89,70.91,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:47:00,1046.7,0.31,83,4.09,81.02,0.36,59.63,83.5,79.95,44.9,97.83,0.0143,78.00,68.00,79.89,79.89,0.0097,0.0097,83.30,79.19,79.19,71.90,70.92,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:48:00,1045.3,0.31,83,4.09,80.47,0.36,60.02,84.6,80.00,45.0,97.84,0.0143,78.00,68.00,79.89,79.89,0.0097,0.0097,83.31,79.20,79.20,71.90,70.92,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:49:00,1042.8,0.31,83,4.09,80.88,0.36,59.87,83.2,79.98,43.7,97.86,0.0143,78.00,68.00,79.89,79.89,0.0097,0.0097,83.28,79.20,79.20,71.91,70.93,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:50:00,1044.4,0.31,82,4.06,80.41,0.36,59.65,83.1,79.98,44.3,97.88,0.0142,78.00,68.00,79.89,79.89,0.0097,0.0097,83.29,79.20,79.20,71.92,70.94,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:51:00,1041.6,0.31,83,4.07,80.81,0.36,59.98,84.6,79.94,45.2,97.90,0.0142,78.00,68.00,79.89,79.89,0.0097,0.0097,83.25,79.20,79.20,71.92,70.94,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:52:00,1057.0,0.32,83,4.08,80.37,0.36,59.86,83.4,79.98,44.2,97.92,0.0142,78.00,68.00,79.89,79.89,0.0097,0.0097,83.25,79.20,79.20,71.93,70.95,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:53:00,1071.6,0.32,82,4.06,80.89,0.36,59.44,82.2,79.96,43.2,97.93,0.0142,78.00,68.00,79.89,79.89,0.0097,0.0097,83.26,79.20,79.20,71.93,70.95,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:54:00,1072.6,0.32,83,4.08,80.47,0.36,59.70,84.4,80.02,45.6,97.95,0.0142,78.00,68.00,79.89,79.89,0.0097,0.0097,83.32,79.20,79.20,71.94,70.96,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:55:00,1073.7,0.31,83,4.07,80.90,0.37,59.79,83.8,79.99,44.5,97.97,0.0141,78.00,68.00,79.88,79.88,0.0097,0.0097,83.32,79.21,79.21,71.94,70.96,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:56:00,1071.0,0.32,83,4.07,80.41,0.36,59.47,82.8,79.98,43.5,97.99,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.35,79.23,79.23,71.95,70.97,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:57:00,1071.7,0.32,82,4.06,80.85,0.36,59.51,84.2,79.91,45.7,98.01,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.33,79.25,79.25,71.95,70.97,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:58:00,1072.5,0.32,82,4.06,80.37,0.36,59.73,84.3,79.93,44.9,98.02,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.34,79.26,79.26,71.96,70.98,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  14:59:00,1070.2,0.31,82,4.03,80.79,0.36,59.51,83.0,79.87,43.5,98.04,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.31,79.26,79.26,71.96,70.98,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:00:00,1073.8,0.31,83,4.08,80.34,0.36,59.42,84.0,79.86,45.7,98.06,0.0140,78.00,68.00,79.88,79.88,0.0096,0.0096,83.34,79.26,79.26,71.97,70.99,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:01:00,1073.6,0.31,82,4.06,80.79,0.36,59.71,84.4,79.85,45.2,98.06,0.0140,78.00,68.00,79.88,79.88,0.0096,0.0096,83.31,79.25,79.25,71.97,70.99,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:02:00,1071.9,0.31,83,4.08,80.36,0.36,59.50,83.2,79.85,44.0,98.06,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.34,79.25,79.25,71.97,71.00,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:03:00,1074.4,0.31,83,4.08,80.88,0.36,59.33,83.3,79.84,44.7,98.06,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.33,79.25,79.25,71.98,71.00,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:04:00,1086.2,0.31,84,4.16,80.49,0.37,59.82,84.9,79.94,45.2,98.06,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.37,79.25,79.25,71.98,71.01,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:05:00,1086.0,0.31,84,4.15,80.95,0.37,59.83,83.7,79.96,44.0,98.06,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.37,79.26,79.26,71.99,71.01,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:06:00,1087.6,0.31,84,4.15,80.51,0.37,59.59,82.9,79.98,43.9,98.06,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.42,79.27,79.27,71.99,71.01,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:07:00,1084.6,0.31,84,4.15,80.98,0.37,59.94,84.8,79.96,45.4,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.41,79.28,79.28,72.00,71.02,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,1,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:08:00,1087.2,0.32,84,4.14,80.52,0.37,59.88,83.7,79.97,44.3,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.45,79.30,79.30,72.00,71.02,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:09:00,1084.7,0.32,85,4.17,80.94,0.37,59.59,82.7,79.90,43.3,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.44,79.32,79.32,72.01,71.03,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:10:00,1086.0,0.32,84,4.15,80.45,0.37,59.76,84.5,79.90,45.7,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.45,79.34,79.34,72.01,71.03,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:11:00,1085.8,0.32,84,4.16,80.86,0.37,59.86,84.0,79.88,44.7,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.41,79.35,79.35,72.02,71.04,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:12:00,1084.7,0.31,84,4.15,80.41,0.37,59.63,82.8,79.87,43.3,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.42,79.35,79.35,72.02,71.04,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:13:00,1085.5,0.31,85,4.17,80.86,0.37,59.67,84.2,79.87,45.7,98.06,0.0141,79.00,69.00,79.87,79.87,0.0096,0.0096,83.40,79.34,79.34,72.02,71.04,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,-1,1.1,0.8775,1,1200,0,0,2,0,0
07/08  15:14:00,1019.1,0.32,81,4.01,80.46,0.37,59.89,84.3,79.87,45.0,98.06,0.0141,79.00,69.00,79.87,79.87,0.0096,0.0096,83.41,79.34,79.34,72.03,71.05,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,0,1.1,0.4243,0,0,1,15,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:15:00,1003.8,0.32,81,4.00,80.85,0.36,59.75,83.3,79.78,43.8,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.31,79.32,79.32,72.03,71.05,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.4,-1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:16:00,1004.6,0.32,81,3.99,80.36,0.36,59.62,83.5,79.81,44.9,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.27,79.30,79.30,72.03,71.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:17:00,1000.8,0.32,81,4.00,80.79,0.36,60.03,84.8,79.83,45.4,98.06,0.0141,78.00,68.00,79.87,79.87,0.0096,0.0096,83.20,79.27,79.27,72.03,71.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.1,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:18:00,1002.8,0.31,82,4.02,80.30,0.36,59.85,83.4,79.87,44.1,98.06,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.18,79.25,79.25,72.03,71.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,1,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:19:00,1001.3,0.32,81,3.99,80.64,0.36,59.66,83.2,79.83,44.8,98.06,0.0141,78.00,68.00,79.88,79.88,0.0096,0.0096,83.12,79.22,79.22,72.03,71.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:20:00,1000.0,0.31,81,4.00,80.15,0.36,60.00,85.0,79.85,45.7,98.06,0.0141,78.00,68.00,79.89,79.89,0.0096,0.0096,83.09,79.19,79.19,72.03,71.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:21:00,998.4,0.32,81,4.00,80.50,0.36,59.85,83.7,79.80,44.6,98.06,0.0141,78.00,68.00,79.89,79.89,0.0096,0.0096,83.02,79.16,79.16,72.02,71.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,1,1.1,0.4243,0,0,1,15,0,-1,1,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,-1,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:22:00,999.8,0.32,82,4.02,80.02,0.36,59.59,82.8,79.83,43.4,98.06,0.0141,78.00,68.00,79.90,79.90,0.0096,0.0096,83.01,79.14,79.14,72.02,71.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.1,1,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  15:23:00,998.6,0.32,81,4.01,80.48,0.36,59.80,84.6,79.85,45.9,98.06,0.0141,78.00,68.00,79.90,79.90,0.0096,0.0096,82.96,79.11,79.11,72.02,71.06,17.8,1,0,-9999,-9999,1,-3,0,1,1,6.9225,3.4250,0.2,0,1.1,0.4243,0,0,1,15,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-3,2,1,1,20.7675,3.4250,-0.0,0,1.1,0.4243,0,0,1,15,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.2,1,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.1,0.8775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.9,0,1.1,0.8775,1,1200,0,0,0,0,0
