date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  04:19:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.66,0.0163,90.00,55.00,82.72,82.72,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:20:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.64,0.0163,90.00,55.00,82.72,82.72,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:21:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.63,0.0163,90.00,55.00,82.72,82.72,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:22:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.61,0.0163,90.00,55.00,82.72,82.72,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:23:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.59,0.0163,90.00,55.00,82.72,82.72,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:24:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.58,0.0163,90.00,55.00,82.71,82.71,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:25:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.57,0.0163,90.00,55.00,82.71,82.71,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:26:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.55,0.0163,90.00,55.00,82.71,82.71,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:27:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.53,0.0163,90.00,55.00,82.71,82.71,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:28:00,0.0,0.32,50,0.00,63.88,0.00,68.00,55.2,68.00,54.6,73.52,0.0163,90.00,55.00,82.71,82.71,0.0136,0.0136,64.04,64.04,64.04,64.05,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:29:00,0.0,0.32,50,0.00,63.99,0.00,68.00,56.4,68.00,55.0,73.50,0.0163,90.00,55.00,82.71,82.71,0.0136,0.0136,64.04,64.04,64.04,64.05,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:30:00,0.0,0.31,50,0.00,64.06,0.00,82.80,51.5,83.32,50.0,73.49,0.0163,90.00,55.00,82.71,82.71,0.0137,0.0137,64.04,64.04,64.04,64.05,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:31:00,0.0,0.32,50,0.00,64.13,0.00,82.80,51.3,83.41,50.4,73.48,0.0163,90.00,55.00,82.71,82.71,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:32:00,0.0,0.32,49,0.00,64.20,0.00,82.90,54.6,83.55,54.0,73.46,0.0163,90.00,55.00,82.71,82.71,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:33:00,0.0,0.32,50,0.00,64.28,0.00,83.00,56.2,83.57,55.0,73.44,0.0163,90.00,55.00,82.71,82.71,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:34:00,0.0,0.32,49,0.00,64.36,0.00,82.96,57.3,83.36,57.3,73.43,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:35:00,0.0,0.32,50,0.00,64.43,0.00,82.88,55.9,83.18,55.1,73.41,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:36:00,0.0,0.32,50,0.00,64.55,0.00,82.75,50.1,83.13,48.9,73.40,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:37:00,0.0,0.31,50,0.00,64.62,0.00,82.78,56.5,83.26,56.2,73.39,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:38:00,0.0,0.32,50,0.00,64.67,0.00,82.82,54.0,83.40,53.0,73.37,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:39:00,0.0,0.32,50,0.00,64.78,0.00,82.91,59.9,83.45,60.2,73.36,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:40:00,0.0,0.32,50,0.00,64.83,0.00,82.95,61.4,83.31,60.3,73.34,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:41:00,0.0,0.32,50,0.00,64.92,0.00,82.78,55.7,83.09,55.4,73.32,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:42:00,0.0,0.32,50,0.00,64.99,0.00,82.75,58.5,83.12,58.0,73.31,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:43:00,0.0,0.32,50,0.00,65.07,0.00,82.71,54.6,83.21,53.5,73.30,0.0163,90.00,55.00,82.70,82.70,0.0137,0.0137,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:44:00,0.0,0.32,50,0.00,65.16,0.00,82.77,57.6,83.37,57.6,73.28,0.0163,90.00,55.00,82.70,82.70,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:45:00,0.0,0.32,50,0.00,65.22,0.00,82.93,61.5,83.49,60.9,73.27,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:46:00,0.0,0.31,50,0.00,65.30,0.00,82.90,60.2,83.32,59.9,73.25,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:47:00,0.0,0.32,50,0.00,65.38,0.00,82.84,58.1,83.01,57.0,73.23,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:48:00,0.0,0.32,49,0.00,65.43,0.00,82.59,51.4,82.66,50.3,73.22,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:49:00,0.0,0.31,50,0.00,65.49,0.00,82.46,56.6,82.38,56.2,73.21,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:50:00,0.0,0.32,49,0.00,65.59,0.00,82.25,54.1,82.06,53.6,73.19,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:51:00,0.0,0.32,50,0.00,65.65,0.00,82.07,59.6,81.84,61.1,73.18,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:52:00,0.0,0.32,50,0.00,65.69,0.00,81.96,63.1,81.29,63.9,73.16,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:53:00,0.0,0.32,50,0.00,65.58,0.00,81.46,57.9,80.62,58.3,73.14,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:54:00,0.0,0.32,50,0.00,65.60,0.00,81.09,60.2,80.22,61.8,73.13,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:55:00,0.0,0.32,50,0.00,65.43,0.00,80.79,58.4,80.11,58.9,73.12,0.0163,90.00,55.00,82.69,82.69,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:56:00,0.0,0.32,50,0.00,65.36,0.00,80.63,58.6,80.23,60.4,73.10,0.0163,90.00,55.00,82.68,82.68,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:57:00,0.0,0.32,50,0.00,65.13,0.00,80.69,61.5,80.49,62.3,73.09,0.0163,90.00,55.00,82.68,82.68,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:58:00,0.0,0.31,50,0.00,65.02,0.00,80.74,63.1,80.78,65.0,73.07,0.0163,90.00,55.00,82.68,82.68,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  04:59:00,0.0,0.32,50,0.00,64.92,0.00,80.96,68.3,80.98,69.3,73.05,0.0163,90.00,55.00,82.68,82.68,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  05:00:00,111.7,0.32,50,0.00,64.88,0.22,80.93,62.4,81.10,62.5,73.04,0.0163,90.00,55.00,82.68,82.68,0.0138,0.0138,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/08  05:01:00,112.1,0.32,49,0.00,64.75,0.22,81.01,63.2,81.48,63.7,73.05,0.0163,78.00,68.00,82.68,82.68,0.0139,0.0139,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:02:00,112.0,0.32,49,0.00,64.73,0.22,81.25,58.7,82.10,57.4,73.07,0.0163,78.00,68.00,82.67,82.67,0.0139,0.0139,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:03:00,112.7,0.31,50,0.00,64.58,0.22,81.60,59.5,82.75,59.3,73.09,0.0163,78.00,68.00,82.66,82.66,0.0139,0.0139,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:04:00,112.6,0.32,49,0.00,64.57,0.22,82.04,58.9,83.36,57.2,73.10,0.0163,78.00,68.00,82.66,82.66,0.0139,0.0139,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:05:00,112.7,0.32,49,0.00,64.50,0.22,82.38,57.3,83.75,57.3,73.12,0.0162,78.00,68.00,82.66,82.66,0.0139,0.0139,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:06:00,199.4,0.32,52,2.60,64.42,0.22,82.80,63.1,83.82,61.6,73.13,0.0162,78.00,68.00,82.65,82.65,0.0139,0.0139,64.04,64.04,64.04,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:07:00,395.7,0.32,68,3.35,64.16,0.29,86.18,48.4,83.51,49.9,73.14,0.0162,78.00,68.00,82.65,82.65,0.0139,0.0139,64.55,64.05,64.05,64.04,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.1,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:08:00,411.7,0.32,65,3.24,65.59,0.29,71.68,53.5,83.04,50.6,73.16,0.0162,78.00,68.00,82.66,82.66,0.0140,0.0140,65.88,64.29,64.29,64.07,64.04,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:09:00,414.0,0.32,64,3.16,66.59,0.28,67.66,60.3,82.79,47.6,73.18,0.0162,78.00,68.00,82.64,82.64,0.0138,0.0138,66.94,64.70,64.70,64.11,64.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,0.9,-1,1.1,0.5775,0,0,0,0,0,0,0
07/08  05:10:00,266.1,0.32,50,2.51,67.19,0.22,66.63,71.2,82.42,55.0,73.19,0.0162,78.00,68.00,82.58,82.58,0.0136,0.0136,67.52,65.16,65.16,64.16,64.07,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,-1,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:11:00,273.1,0.32,52,2.61,67.62,0.23,67.43,80.9,82.18,58.9,73.21,0.0162,78.00,68.00,82.50,82.50,0.0135,0.0135,67.98,65.58,65.58,64.22,64.10,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:12:00,274.6,0.32,52,2.61,67.88,0.23,66.66,77.9,81.99,55.4,73.22,0.0162,78.00,68.00,82.43,82.43,0.0133,0.0133,68.41,65.96,65.96,64.29,64.13,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:13:00,275.1,0.32,52,2.61,68.40,0.23,66.83,84.3,81.96,60.5,73.23,0.0162,78.00,68.00,82.37,82.37,0.0133,0.0133,68.77,66.31,66.31,64.36,64.16,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:14:00,292.4,0.31,53,2.63,68.64,0.23,66.28,82.1,81.85,61.6,73.25,0.0161,78.00,68.00,82.30,82.30,0.0132,0.0132,69.17,66.63,66.63,64.43,64.21,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:15:00,299.8,0.32,55,2.74,68.86,0.24,67.30,89.6,81.61,66.7,73.27,0.0161,78.00,68.00,82.24,82.24,0.0132,0.0132,69.51,66.94,66.94,64.50,64.25,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:16:00,314.0,0.32,54,2.68,69.38,0.24,66.67,81.7,81.26,60.1,73.28,0.0161,78.00,68.00,82.17,82.17,0.0131,0.0131,69.85,67.23,67.23,64.58,64.30,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:17:00,316.4,0.32,53,2.66,69.38,0.24,66.11,82.5,81.24,59.2,73.30,0.0161,78.00,68.00,82.11,82.11,0.0131,0.0131,70.18,67.51,67.51,64.66,64.36,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:18:00,328.6,0.31,55,2.75,69.75,0.24,65.06,79.9,81.65,53.4,73.31,0.0161,78.00,68.00,82.04,82.04,0.0131,0.0131,70.48,67.76,67.76,64.74,64.41,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:19:00,332.5,0.32,56,2.78,69.80,0.24,64.45,82.5,82.15,56.6,73.32,0.0161,78.00,68.00,81.97,81.97,0.0130,0.0130,70.73,68.01,68.01,64.83,64.47,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:20:00,351.0,0.32,55,2.75,70.22,0.24,64.75,83.6,82.64,54.0,73.34,0.0161,78.00,68.00,81.90,81.90,0.0129,0.0129,70.96,68.23,68.23,64.91,64.54,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:21:00,358.4,0.32,56,2.77,70.28,0.24,63.96,82.2,83.03,52.6,73.36,0.0161,78.00,68.00,81.83,81.83,0.0128,0.0128,71.21,68.44,68.44,64.99,64.60,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:22:00,359.5,0.32,56,2.79,70.54,0.25,64.69,87.1,83.46,53.8,73.37,0.0161,78.00,68.00,81.75,81.75,0.0128,0.0128,71.43,68.64,68.64,65.08,64.66,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:23:00,369.4,0.32,57,2.86,70.62,0.25,64.98,88.5,83.31,55.3,73.39,0.0161,78.00,68.00,81.68,81.68,0.0127,0.0127,71.64,68.83,68.83,65.16,64.73,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:24:00,367.0,0.32,58,2.86,70.81,0.25,65.45,89.2,82.60,58.6,73.40,0.0160,78.00,68.00,81.61,81.61,0.0127,0.0127,71.80,69.01,69.01,65.25,64.80,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:25:00,364.7,0.32,57,2.85,70.98,0.25,65.11,84.5,81.68,54.4,73.41,0.0160,78.00,68.00,81.54,81.54,0.0126,0.0126,71.98,69.18,69.18,65.33,64.86,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:26:00,367.0,0.32,57,2.84,71.13,0.25,63.69,79.1,81.09,50.4,73.43,0.0160,78.00,68.00,81.47,81.47,0.0126,0.0126,72.13,69.33,69.33,65.41,64.93,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,0,1.1,0.8775,0,0,0,0,0,0,0
07/08  05:27:00,386.4,0.31,57,2.85,71.23,0.25,63.42,82.6,80.78,52.5,73.44,0.0160,78.00,68.00,81.40,81.40,0.0126,0.0126,72.29,69.48,69.48,65.49,65.00,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.2,-1,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:28:00,388.7,0.32,57,2.81,71.15,0.25,62.63,81.0,80.65,49.4,73.46,0.0160,78.00,68.00,81.33,81.33,0.0125,0.0125,72.42,69.62,69.62,65.57,65.07,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:29:00,397.9,0.32,57,2.83,71.53,0.25,62.47,85.4,80.56,55.6,73.48,0.0160,78.00,68.00,81.26,81.26,0.0124,0.0124,72.55,69.75,69.75,65.65,65.13,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:30:00,392.9,0.32,57,2.84,71.37,0.25,62.94,85.8,80.68,53.3,73.49,0.0160,78.00,68.00,81.18,81.18,0.0123,0.0123,72.67,69.87,69.87,65.73,65.20,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:31:00,397.3,0.32,57,2.83,71.61,0.25,62.33,83.4,80.83,52.3,73.50,0.0160,78.00,68.00,81.11,81.11,0.0122,0.0122,72.75,69.98,69.98,65.81,65.27,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:32:00,396.7,0.32,57,2.82,71.35,0.25,63.11,89.0,81.15,56.1,73.52,0.0160,78.00,68.00,81.04,81.04,0.0122,0.0122,72.84,70.09,70.09,65.88,65.33,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:33:00,394.7,0.32,56,2.80,71.76,0.25,63.05,85.4,81.40,51.7,73.53,0.0159,78.00,68.00,80.97,80.97,0.0121,0.0121,72.90,70.18,70.18,65.96,65.40,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:34:00,398.6,0.32,57,2.81,71.48,0.25,63.07,88.2,81.64,58.4,73.55,0.0159,78.00,68.00,80.91,80.91,0.0121,0.0121,73.00,70.27,70.27,66.03,65.46,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:35:00,395.3,0.32,57,2.85,71.89,0.25,64.45,91.9,81.56,59.6,73.57,0.0159,78.00,68.00,80.85,80.85,0.0120,0.0120,73.06,70.35,70.35,66.10,65.53,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:36:00,394.5,0.32,57,2.84,71.60,0.25,64.21,87.7,81.24,59.4,73.58,0.0159,78.00,68.00,80.79,80.79,0.0120,0.0120,73.15,70.43,70.43,66.17,65.59,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:37:00,394.6,0.32,58,2.86,71.97,0.25,64.61,87.7,80.94,56.9,73.59,0.0159,78.00,68.00,80.73,80.73,0.0120,0.0120,73.21,70.51,70.51,66.23,65.65,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:38:00,397.0,0.32,57,2.82,71.78,0.25,62.96,79.8,80.88,48.8,73.61,0.0159,78.00,68.00,80.68,80.68,0.0120,0.0120,73.30,70.58,70.58,66.30,65.71,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:39:00,398.7,0.32,57,2.82,72.05,0.25,62.21,82.7,80.96,53.0,73.63,0.0159,78.00,68.00,80.63,80.63,0.0120,0.0120,73.36,70.65,70.65,66.36,65.77,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:40:00,399.8,0.32,57,2.83,71.97,0.25,62.40,84.1,81.04,51.0,73.64,0.0159,78.00,68.00,80.57,80.57,0.0119,0.0119,73.45,70.73,70.73,66.42,65.83,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:41:00,400.9,0.32,56,2.80,72.08,0.25,61.87,82.8,81.10,48.3,73.66,0.0159,78.00,68.00,80.51,80.51,0.0118,0.0118,73.48,70.79,70.79,66.48,65.89,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:42:00,407.5,0.32,57,2.82,72.16,0.25,61.93,86.4,81.07,53.0,73.67,0.0159,78.00,68.00,80.45,80.45,0.0118,0.0118,73.55,70.86,70.86,66.54,65.94,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:43:00,403.2,0.32,56,2.80,72.11,0.25,62.24,85.9,81.05,50.0,73.68,0.0158,78.00,68.00,80.39,80.39,0.0117,0.0117,73.59,70.92,70.92,66.60,66.00,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:44:00,404.8,0.32,57,2.81,72.29,0.25,61.62,83.3,80.95,49.0,73.70,0.0158,78.00,68.00,80.34,80.34,0.0117,0.0117,73.64,70.97,70.97,66.66,66.05,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8775,1,1200,0,0,0,1,1
