date_time,wshp_power,iw_flow,fan_spd,comp_spd,iw_temp,sa_flow,sa_temp,sa_rh,zn_temp,zn_rh,oa_temp_sim,oa_w_sim,zn_temp_cspt,zn_temp_hspt,zn_temp_sim,zn_temp_spt_emu,zn_w_sim,zn_w_spt_emu,utube_down_temp,utube_up_temp,iw_temp_spt_emu,grout_down_temp,grout_up_temp,ground_temp_sim,stat,grid_signal_type,grid_signal_shed,grid_signal_price,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act
07/08  05:45:00,407.7,0.32,56,2.81,72.16,0.25,62.08,88.0,80.92,52.6,73.72,0.0158,78.00,68.00,80.28,80.28,0.0116,0.0116,73.69,71.03,71.03,66.71,66.10,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.4,0.8775,1,1200,0,0,0,0,0
07/08  05:46:00,405.8,0.31,56,2.79,72.39,0.25,62.01,85.5,80.75,49.8,73.73,0.0158,78.00,68.00,80.23,80.23,0.0116,0.0116,73.73,71.08,71.08,66.76,66.15,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.2,0.8775,1,1200,0,0,0,0,0
07/08  05:47:00,399.4,0.32,54,2.69,72.14,0.24,61.43,83.8,80.73,51.7,73.75,0.0158,78.00,68.00,80.18,80.18,0.0115,0.0115,73.77,71.13,71.13,66.82,66.20,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:48:00,403.4,0.32,55,2.75,72.53,0.24,62.33,89.4,80.66,54.4,73.76,0.0158,78.00,68.00,80.13,80.13,0.0115,0.0115,73.81,71.18,71.18,66.87,66.25,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:49:00,385.3,0.31,54,2.71,72.20,0.24,62.11,86.1,80.58,51.5,73.77,0.0158,78.00,68.00,80.08,80.08,0.0115,0.0115,73.84,71.23,71.23,66.92,66.30,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:50:00,386.2,0.31,55,2.74,72.54,0.24,63.23,93.7,80.40,62.5,73.79,0.0158,78.00,68.00,80.03,80.03,0.0114,0.0114,73.84,71.27,71.27,66.96,66.35,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:51:00,383.6,0.32,55,2.72,72.16,0.24,63.96,91.3,80.06,58.7,73.81,0.0158,78.00,68.00,79.99,79.99,0.0114,0.0114,73.86,71.30,71.30,67.01,66.39,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:52:00,379.6,0.31,55,2.76,72.51,0.24,63.21,85.3,79.66,56.2,73.82,0.0157,78.00,68.00,79.96,79.96,0.0114,0.0114,73.85,71.33,71.33,67.05,66.44,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:53:00,382.8,0.32,55,2.73,72.17,0.24,62.54,83.8,79.73,54.2,73.84,0.0157,78.00,68.00,79.92,79.92,0.0114,0.0114,73.89,71.36,71.36,67.09,66.48,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:54:00,383.2,0.31,54,2.70,72.47,0.24,62.05,83.2,79.96,51.6,73.85,0.0157,78.00,68.00,79.88,79.88,0.0114,0.0114,73.88,71.38,71.38,67.13,66.52,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:55:00,385.6,0.32,54,2.71,72.17,0.24,61.39,82.5,80.17,51.1,73.86,0.0157,78.00,68.00,79.84,79.84,0.0114,0.0114,73.91,71.41,71.41,67.17,66.56,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:56:00,385.4,0.32,55,2.73,72.36,0.24,61.91,87.6,80.46,53.4,73.88,0.0157,78.00,68.00,79.80,79.80,0.0113,0.0113,73.89,71.43,71.43,67.21,66.60,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:57:00,380.4,0.31,53,2.65,72.18,0.24,61.65,84.4,80.61,49.0,73.89,0.0157,79.00,69.00,79.76,79.76,0.0113,0.0113,73.90,71.45,71.45,67.25,66.64,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,-1,1.1,0.8775,1,1200,0,0,2,0,0
07/08  05:58:00,329.4,0.32,50,2.50,72.28,0.23,60.95,83.9,80.78,49.5,73.91,0.0157,79.00,69.00,79.72,79.72,0.0113,0.0113,73.85,71.46,71.46,67.28,66.68,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  05:59:00,319.8,0.32,49,2.46,72.13,0.22,62.02,90.7,80.91,52.9,73.93,0.0157,79.00,69.00,79.68,79.68,0.0112,0.0112,73.73,71.46,71.46,67.31,66.71,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:00:00,315.8,0.32,49,2.46,71.94,0.22,62.21,88.2,81.01,50.2,73.94,0.0157,78.00,68.00,79.65,79.65,0.0112,0.0112,73.59,71.43,71.43,67.34,66.74,17.8,0,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:01:00,349.2,0.32,51,2.57,71.94,0.22,61.74,84.8,80.97,48.4,73.96,0.0157,78.00,68.00,79.63,79.63,0.0112,0.0112,73.50,71.39,71.39,67.37,66.78,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:02:00,359.9,0.32,53,2.63,71.71,0.23,61.72,87.4,81.06,51.4,73.98,0.0157,78.00,68.00,79.60,79.60,0.0112,0.0112,73.49,71.36,71.36,67.39,66.80,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:03:00,360.1,0.32,53,2.65,71.89,0.23,61.84,86.3,81.01,49.4,73.99,0.0157,78.00,68.00,79.57,79.57,0.0111,0.0111,73.48,71.34,71.34,67.41,66.83,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:04:00,357.9,0.32,53,2.64,71.62,0.23,61.36,84.1,80.94,47.3,74.01,0.0157,78.00,68.00,79.55,79.55,0.0111,0.0111,73.47,71.32,71.32,67.43,66.86,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:05:00,360.9,0.32,53,2.65,71.84,0.23,61.51,88.1,80.79,51.9,74.03,0.0157,78.00,68.00,79.52,79.52,0.0111,0.0111,73.46,71.31,71.31,67.45,66.88,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:06:00,357.9,0.32,53,2.65,71.49,0.23,61.71,87.0,80.70,49.8,74.05,0.0157,78.00,68.00,79.49,79.49,0.0110,0.0110,73.44,71.30,71.30,67.47,66.91,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:07:00,358.2,0.32,53,2.65,71.78,0.23,61.25,84.4,80.52,48.2,74.07,0.0157,78.00,68.00,79.46,79.46,0.0110,0.0110,73.41,71.29,71.29,67.49,66.93,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:08:00,359.5,0.31,52,2.62,71.42,0.23,61.51,88.6,80.45,51.9,74.08,0.0157,78.00,68.00,79.43,79.43,0.0110,0.0110,73.41,71.29,71.29,67.51,66.95,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:09:00,358.6,0.32,53,2.64,71.87,0.23,61.38,85.4,80.30,48.3,74.10,0.0157,78.00,68.00,79.41,79.41,0.0110,0.0110,73.39,71.28,71.28,67.52,66.97,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:10:00,360.6,0.31,52,2.59,71.51,0.23,60.80,83.8,80.24,46.7,74.12,0.0157,78.00,68.00,79.38,79.38,0.0109,0.0109,73.41,71.28,71.28,67.54,66.99,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:11:00,363.8,0.32,52,2.61,72.03,0.23,60.74,86.3,80.17,50.9,74.14,0.0157,78.00,68.00,79.35,79.35,0.0109,0.0109,73.42,71.29,71.29,67.55,67.01,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:12:00,364.5,0.32,53,2.63,71.77,0.23,61.18,87.3,80.15,49.9,74.16,0.0157,78.00,68.00,79.33,79.33,0.0109,0.0109,73.47,71.30,71.30,67.57,67.02,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:13:00,363.2,0.32,53,2.62,72.08,0.23,60.92,85.3,80.11,47.7,74.17,0.0157,78.00,68.00,79.30,79.30,0.0108,0.0108,73.49,71.32,71.32,67.58,67.04,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:14:00,364.2,0.31,53,2.64,72.01,0.23,60.57,85.0,80.08,49.6,74.19,0.0157,78.00,68.00,79.27,79.27,0.0108,0.0108,73.54,71.34,71.34,67.60,67.06,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:15:00,364.7,0.32,53,2.63,72.25,0.23,61.16,88.4,80.09,50.7,74.21,0.0157,78.00,68.00,79.25,79.25,0.0108,0.0108,73.58,71.36,71.36,67.61,67.07,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:16:00,366.3,0.32,53,2.62,72.16,0.23,61.03,86.4,80.07,49.0,74.23,0.0157,78.00,68.00,79.22,79.22,0.0108,0.0108,73.65,71.39,71.39,67.63,67.09,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:17:00,365.5,0.32,53,2.63,72.52,0.23,60.66,85.0,80.07,48.8,74.25,0.0157,78.00,68.00,79.20,79.20,0.0107,0.0107,73.69,71.42,71.42,67.65,67.11,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:18:00,370.4,0.32,53,2.64,72.62,0.23,61.11,88.8,80.07,51.2,74.26,0.0157,78.00,68.00,79.18,79.18,0.0107,0.0107,73.79,71.46,71.46,67.66,67.12,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:19:00,368.5,0.32,53,2.62,72.66,0.23,61.08,86.5,80.08,48.6,74.28,0.0157,78.00,68.00,79.16,79.16,0.0107,0.0107,73.87,71.51,71.51,67.68,67.14,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:20:00,352.9,0.32,51,2.56,72.88,0.23,60.70,85.2,80.03,48.6,74.30,0.0157,78.00,68.00,79.13,79.13,0.0107,0.0107,73.95,71.56,71.56,67.70,67.16,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:21:00,348.2,0.31,51,2.52,72.78,0.22,61.20,89.6,80.03,52.1,74.32,0.0157,78.00,68.00,79.11,79.11,0.0106,0.0106,73.98,71.61,71.61,67.72,67.17,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:22:00,348.4,0.31,51,2.53,73.03,0.22,61.35,87.5,79.95,49.4,74.34,0.0157,78.00,68.00,79.09,79.09,0.0106,0.0106,74.01,71.65,71.65,67.74,67.19,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:23:00,347.8,0.32,51,2.53,72.82,0.22,60.94,85.4,79.94,48.2,74.35,0.0157,78.00,68.00,79.08,79.08,0.0106,0.0106,74.05,71.69,71.69,67.76,67.21,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:24:00,349.3,0.32,51,2.52,73.15,0.22,61.03,87.6,79.77,52.6,74.37,0.0157,78.00,68.00,79.06,79.06,0.0106,0.0106,74.08,71.72,71.72,67.77,67.22,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:25:00,348.6,0.32,51,2.54,72.88,0.22,61.35,87.6,79.57,51.0,74.39,0.0157,78.00,68.00,79.04,79.04,0.0106,0.0106,74.12,71.75,71.75,67.79,67.24,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:26:00,348.2,0.32,51,2.55,73.22,0.22,60.94,84.7,79.06,47.9,74.41,0.0157,78.00,68.00,79.03,79.03,0.0106,0.0106,74.14,71.79,71.79,67.81,67.26,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:27:00,350.8,0.32,50,2.52,72.96,0.22,60.48,85.3,78.70,52.1,74.43,0.0157,78.00,68.00,79.01,79.01,0.0106,0.0106,74.19,71.81,71.81,67.83,67.27,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:28:00,350.2,0.31,50,2.52,73.27,0.22,60.85,86.8,78.31,50.7,74.44,0.0158,78.00,68.00,79.00,79.00,0.0105,0.0105,74.19,71.84,71.84,67.84,67.29,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:29:00,347.3,0.32,49,2.45,73.04,0.22,60.38,84.6,77.85,50.1,74.46,0.0158,78.00,68.00,78.98,78.98,0.0105,0.0105,74.23,71.87,71.87,67.86,67.31,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:30:00,329.5,0.31,49,0.00,73.29,0.21,59.98,84.7,77.40,52.7,74.48,0.0158,78.00,68.00,78.96,78.96,0.0105,0.0105,74.22,71.89,71.89,67.88,67.32,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:31:00,330.3,0.31,49,0.00,73.08,0.22,60.63,89.0,77.16,54.4,74.50,0.0158,78.00,68.00,78.95,78.95,0.0105,0.0105,74.22,71.91,71.91,67.89,67.34,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:32:00,329.4,0.31,49,2.45,73.19,0.21,60.51,86.9,77.01,53.2,74.52,0.0158,78.00,68.00,78.93,78.93,0.0105,0.0105,74.18,71.92,71.92,67.91,67.35,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:33:00,330.0,0.32,49,2.47,73.05,0.22,60.12,85.0,76.98,52.4,74.53,0.0158,78.00,68.00,78.92,78.92,0.0104,0.0104,74.18,71.92,71.92,67.92,67.37,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:34:00,329.9,0.32,49,2.45,73.11,0.21,60.36,88.3,77.13,56.0,74.55,0.0158,78.00,68.00,78.91,78.91,0.0104,0.0104,74.15,71.92,71.92,67.93,67.38,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:35:00,330.2,0.31,49,2.46,73.06,0.21,60.53,87.3,77.31,54.1,74.57,0.0158,78.00,68.00,78.90,78.90,0.0104,0.0104,74.15,71.92,71.92,67.95,67.40,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:36:00,327.6,0.32,49,0.00,72.97,0.22,60.29,85.6,77.61,51.6,74.59,0.0158,78.00,68.00,78.88,78.88,0.0104,0.0104,74.12,71.92,71.92,67.96,67.41,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:37:00,330.9,0.32,49,0.00,73.09,0.21,60.30,87.7,77.92,55.7,74.61,0.0158,78.00,68.00,78.87,78.87,0.0104,0.0104,74.12,71.91,71.91,67.97,67.42,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:38:00,322.1,0.31,47,0.00,72.92,0.21,60.44,86.4,78.17,51.9,74.62,0.0158,78.00,68.00,78.86,78.86,0.0104,0.0104,74.09,71.91,71.91,67.98,67.43,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:39:00,307.7,0.32,47,0.00,73.10,0.21,60.09,85.5,78.31,50.0,74.64,0.0158,78.00,68.00,78.85,78.85,0.0104,0.0104,74.06,71.90,71.90,67.99,67.44,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:40:00,308.0,0.31,46,0.00,72.80,0.20,60.16,87.2,78.56,52.8,74.66,0.0158,78.00,68.00,78.84,78.84,0.0103,0.0103,74.02,71.89,71.89,68.00,67.46,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:41:00,306.3,0.32,47,0.00,73.03,0.20,60.56,87.9,78.60,50.2,74.68,0.0158,78.00,68.00,78.83,78.83,0.0103,0.0103,73.96,71.87,71.87,68.00,67.47,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:42:00,306.5,0.32,46,0.00,72.62,0.20,60.23,86.1,78.69,48.5,74.70,0.0158,78.00,68.00,78.82,78.82,0.0103,0.0103,73.92,71.85,71.85,68.01,67.47,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:43:00,306.4,0.32,46,0.00,72.84,0.20,59.94,85.3,78.68,47.3,74.71,0.0158,78.00,68.00,78.82,78.82,0.0103,0.0103,73.86,71.83,71.83,68.01,67.48,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:44:00,305.7,0.32,47,0.00,72.52,0.21,59.99,87.1,78.67,50.8,74.73,0.0158,78.00,68.00,78.81,78.81,0.0103,0.0103,73.83,71.80,71.80,68.02,67.49,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:45:00,303.9,0.31,46,0.00,72.73,0.20,60.30,87.7,78.65,49.3,74.75,0.0158,78.00,68.00,78.80,78.80,0.0103,0.0103,73.77,71.78,71.78,68.02,67.50,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:46:00,306.6,0.31,46,0.00,72.69,0.20,60.10,86.4,78.63,48.0,74.77,0.0158,78.00,68.00,78.79,78.79,0.0103,0.0103,73.75,71.75,71.75,68.02,67.50,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:47:00,305.7,0.32,46,0.00,72.85,0.21,59.86,85.4,78.61,48.4,74.79,0.0158,78.00,68.00,78.79,78.79,0.0103,0.0103,73.74,71.73,71.73,68.02,67.51,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:48:00,308.7,0.32,47,0.00,72.79,0.21,60.17,88.3,78.62,50.5,74.80,0.0158,78.00,68.00,78.78,78.78,0.0102,0.0102,73.77,71.72,71.72,68.03,67.51,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:49:00,306.4,0.32,46,0.00,72.86,0.20,60.26,87.2,78.69,48.7,74.82,0.0158,78.00,68.00,78.77,78.77,0.0102,0.0102,73.77,71.71,71.71,68.03,67.52,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:50:00,307.2,0.31,47,0.00,72.85,0.21,60.06,85.9,78.64,47.5,74.84,0.0158,78.00,68.00,78.76,78.76,0.0102,0.0102,73.79,71.71,71.71,68.03,67.52,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:51:00,305.8,0.31,47,0.00,72.81,0.20,59.85,85.9,78.68,49.2,74.86,0.0158,78.00,68.00,78.76,78.76,0.0102,0.0102,73.79,71.72,71.72,68.03,67.52,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:52:00,308.6,0.31,47,0.00,72.95,0.21,60.26,88.6,78.66,50.2,74.88,0.0158,78.00,68.00,78.75,78.75,0.0102,0.0102,73.81,71.72,71.72,68.04,67.53,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:53:00,307.0,0.32,47,0.00,72.77,0.20,60.26,87.1,78.71,48.5,74.89,0.0158,78.00,68.00,78.74,78.74,0.0102,0.0102,73.81,71.72,71.72,68.04,67.53,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:54:00,306.8,0.32,46,0.00,73.02,0.21,60.04,85.9,78.66,47.5,74.91,0.0158,78.00,68.00,78.74,78.74,0.0102,0.0102,73.81,71.73,71.73,68.04,67.53,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:55:00,306.3,0.31,47,0.00,72.74,0.21,59.93,86.5,78.72,50.3,74.93,0.0158,78.00,68.00,78.73,78.73,0.0102,0.0102,73.83,71.73,71.73,68.04,67.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:56:00,306.7,0.32,47,0.00,73.03,0.20,60.36,88.6,78.70,49.8,74.95,0.0158,78.00,68.00,78.72,78.72,0.0102,0.0102,73.83,71.74,71.74,68.05,67.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:57:00,307.3,0.32,46,0.00,72.78,0.20,60.22,86.7,78.76,48.3,74.97,0.0158,78.00,68.00,78.72,78.72,0.0102,0.0102,73.85,71.75,71.75,68.05,67.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:58:00,118.1,0.31,49,0.00,72.85,0.21,62.49,97.8,78.74,48.1,74.98,0.0158,78.00,68.00,78.71,78.71,0.0101,0.0101,73.30,71.35,71.35,68.05,67.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  06:59:00,119.1,0.32,50,0.00,71.85,0.22,66.12,100.0,78.75,50.6,75.00,0.0158,78.00,68.00,78.71,78.71,0.0102,0.0102,72.72,70.93,70.93,68.04,67.54,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:00:00,119.0,0.32,48,0.00,71.33,0.21,67.12,99.9,78.77,49.2,75.02,0.0159,78.00,68.00,78.72,78.72,0.0103,0.0103,72.20,70.56,70.56,68.01,67.52,17.8,1,1,0,-9999,1,-3,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-2,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,0,0.0000,0.0000,0.0,0,1.1,0.5043,0,0,0,0,0,0,0,0,-1,2,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.5,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:01:00,118.8,0.32,46,0.00,70.65,0.21,67.24,100.0,78.74,47.6,75.10,0.0159,78.00,68.00,78.75,78.75,0.0104,0.0104,71.74,70.22,70.22,67.98,67.50,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.7,1,2.2,0.5043,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,2.9,1,3.4,0.5043,0,0,0,0,0,-1,1,1,-3,2,1,1,20.7675,3.4250,2.4,0,3.0,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.7,0,2.2,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.8,0,2.2,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,2.5,0,3.0,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:02:00,170.3,0.31,47,0.00,70.06,0.20,67.21,97.5,78.71,49.4,75.19,0.0159,78.00,68.00,78.79,78.79,0.0105,0.0105,71.33,69.94,69.94,67.95,67.47,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,1.2,1,1.6,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.6,1,2.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.4,0,1.9,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.3,0,1.6,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.4,0,1.6,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.6,0,1.9,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:03:00,497.3,0.31,62,3.08,70.53,0.26,62.46,73.9,79.03,47.0,75.27,0.0159,78.00,68.00,78.83,78.83,0.0107,0.0107,71.89,70.03,70.03,67.92,67.45,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.8,0,1.3,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,1.2,0,1.5,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,1.0,0,1.4,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,1.1,1,1.3,0.5043,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.1,0,1.3,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.3,0,1.4,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:04:00,512.1,0.32,63,3.13,71.09,0.28,60.21,74.9,79.49,45.1,75.36,0.0159,78.00,68.00,78.86,78.86,0.0107,0.0107,72.46,70.21,70.21,67.90,67.43,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.7,1,1.2,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.9,1,1.3,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.8,0,1.2,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.8,0,1.2,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,1.0,0,1.2,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.1,0,1.2,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:05:00,518.6,0.32,62,3.07,71.87,0.28,59.61,80.0,79.63,44.0,75.44,0.0159,78.00,68.00,78.86,78.86,0.0107,0.0107,72.97,70.44,70.44,67.89,67.41,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.2,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.2,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.2,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.6,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:06:00,310.5,0.32,47,0.00,72.13,0.21,59.98,87.3,79.31,50.2,75.52,0.0159,78.00,68.00,78.85,78.85,0.0106,0.0106,73.13,70.67,70.67,67.88,67.40,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:07:00,308.8,0.32,48,0.00,72.48,0.21,60.62,88.7,78.90,49.2,75.61,0.0159,78.00,68.00,78.85,78.85,0.0106,0.0106,73.16,70.84,70.84,67.88,67.39,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,0,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.8,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:08:00,307.7,0.32,47,0.00,72.33,0.21,60.50,86.8,78.66,47.9,75.69,0.0159,78.00,68.00,78.86,78.86,0.0106,0.0106,73.22,70.97,70.97,67.88,67.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,0,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
07/08  07:09:00,308.4,0.32,47,0.00,72.72,0.20,60.29,86.1,78.43,49.4,75.78,0.0160,78.00,68.00,78.88,78.88,0.0106,0.0106,73.26,71.07,71.07,67.88,67.38,17.8,1,1,0,-9999,1,-3,0,1,1,6.9225,3.4250,0.6,1,1.1,0.4243,0,0,0,0,0,0,0,1,-2,1,1,1,11.5375,3.4250,0.7,0,1.1,0.5043,0,0,0,0,0,0,0,1,-3,2,1,1,20.7675,3.4250,0.6,1,1.1,0.5043,0,0,0,0,0,0,0,1,-1,1,1,1,4.6150,1.5750,0.7,0,1.1,0.4243,0,0,0,0,0,0,0,0,-1,2,1,1,13.8450,1.5750,0.9,0,1.1,0.5775,0,0,0,0,0,0,0,0,-2,3,1,1,23.0750,1.5750,1.0,0,1.1,0.5775,0,0,0,0,0,0,0,0,0,3,1,1,24.8750,1.5750,1.7,0,1.1,0.8775,1,1200,0,0,0,0,0
